time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8512391448020935,0.4858719706535339,0.4409486949443817,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.954016387462616,0.6740908026695251,0.6399194002151489,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8403539657592773,0.4673462808132171,0.3293995261192322,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8075117468833923,0.4104365408420563,0.3931033313274383,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6789935827255249,0.241228312253952,1.1096843481063845,284.9026184082031,284.95001220703125,300.8382263183594,292.6874389648437,298.91412353515625,297.2545471191406,284.90386962890625,1.0,0.6758290529251099,0.8954536318778992,0.8954536318778992,1.0,1.0,-3.498429298400879,1.6186575889587402,1.879771590232849,0.8328527212142944,0.8756483197212219,0.8756483197212219,0.0,230.2782592773437,238.0,65619.125,0.0,3812.152099609375,1.0,278.5571594238281,282.845947265625,295.71099853515625,299.9536437988281,293.1499938964844,293.1499938964844,278.8500061035156,38390.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722195863723756,1.0,0.0,0.0,3.655606746673584,3.655631065368652,8.916865681385389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.958984375,0.0,1557.3297119140625,1895.4371337890625,0.0,4060.73291015625,0.908443808555603,1.0,0.0,3.0,1.0,0.0
18107280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8512391448020935,0.4858719706535339,0.4409486949443817,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.954016387462616,0.6740908026695251,0.6399194002151489,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8403539657592773,0.4673462808132171,0.3293995261192322,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8075117468833923,0.4104365408420563,0.3931033313274383,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6789935827255249,0.241228312253952,1.1096843481063845,284.9026184082031,284.95001220703125,300.8382263183594,292.6874389648437,298.91412353515625,297.2545471191406,284.90386962890625,1.0,0.6758290529251099,0.8954536318778992,0.8954536318778992,1.0,1.0,-3.498429298400879,1.6186575889587402,1.879771590232849,0.8328527212142944,0.8756483197212219,0.8756483197212219,0.0,230.2782592773437,238.0,65619.125,0.0,3812.152099609375,1.0,278.5571594238281,282.845947265625,295.71099853515625,299.9536437988281,293.1499938964844,293.1499938964844,278.8500061035156,38390.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722195863723756,1.0,0.0,0.0,3.655606746673584,3.655631065368652,8.916865681385389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.958984375,0.0,1557.3297119140625,1895.4371337890625,0.0,4060.73291015625,0.908443808555603,1.0,0.0,3.0,1.0,0.0
18107340,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8487371206283569,0.4855422377586365,0.4404378831386566,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9522119760513306,0.6762076616287231,0.641691267490387,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8400633335113525,0.4708047807216644,0.3316743075847626,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.805875837802887,0.4113869369029999,0.3938836753368377,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6774888038635254,0.2417005598545074,1.1115988492965698,285.0083923339844,284.95001220703125,300.8579406738281,292.6742858886719,298.9258117675781,297.25909423828125,285.0071716308594,1.0,0.6781952977180481,0.8950027823448181,0.8950027823448181,1.0,1.0,-3.5059142112731934,1.6222301721572876,1.883683919906616,0.8346584439277649,0.972384512424469,0.972384512424469,0.0,233.03219604492188,226.0,64995.6640625,0.0,3847.331298828125,1.0,278.84326171875,282.9673156738281,295.6574401855469,299.787841796875,293.1499938964844,293.1499938964844,278.54998779296875,33388.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654616117477416,1.0,0.0,0.0,3.768495559692383,3.76852035522461,9.476092941440584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4033203125,0.0,1648.86474609375,1895.4371337890625,0.0,4001.119384765625,0.9299159049987792,1.0,0.0,3.0,1.0,0.0
18107400,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8487371206283569,0.4855422377586365,0.4404378831386566,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9522119760513306,0.6762076616287231,0.641691267490387,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8400633335113525,0.4708047807216644,0.3316743075847626,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.805875837802887,0.4113869369029999,0.3938836753368377,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6774888038635254,0.2417005598545074,1.1115988492965698,285.0083923339844,284.95001220703125,300.8579406738281,292.6742858886719,298.9258117675781,297.25909423828125,285.0071716308594,1.0,0.6781952977180481,0.8950027823448181,0.8950027823448181,1.0,1.0,-3.5059142112731934,1.6222301721572876,1.883683919906616,0.8346584439277649,0.972384512424469,0.972384512424469,0.0,233.03219604492188,226.0,64995.6640625,0.0,3847.331298828125,1.0,278.84326171875,282.9673156738281,295.6574401855469,299.787841796875,293.1499938964844,293.1499938964844,278.54998779296875,33388.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654616117477416,1.0,0.0,0.0,3.768495559692383,3.76852035522461,9.476092941440584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4033203125,0.0,1648.86474609375,1895.4371337890625,0.0,4001.119384765625,0.9299159049987792,1.0,0.0,3.0,1.0,0.0
18107460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.851366400718689,0.4839772880077362,0.4392014443874359,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9570404291152954,0.6771461367607117,0.6427395343780518,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8448602557182312,0.4733847677707672,0.3335267007350921,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8094402551651001,0.4116341471672058,0.3941774666309356,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6805267333984375,0.2417604923248291,1.1118143796920776,284.9006042480469,284.95001220703125,300.87725830078125,292.6619873046875,298.9315185546875,297.253173828125,284.9018249511719,1.0,0.6763383746147156,0.8945451378822327,0.8945451378822327,1.0,1.0,-3.508543014526367,1.6234112977981567,1.8851317167282104,0.8354527950286865,0.8771917223930359,0.8771917223930359,0.0,229.4257202148437,214.0,65714.6328125,0.0,3832.2998046875,1.0,278.5570678710937,282.838134765625,295.68505859375,299.9338684082031,293.1499938964844,293.1499938964844,278.8500061035156,38454.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736900329589844,1.0,0.0,0.0,3.667457103729248,3.667481660842896,8.974770935310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1181640625,0.0,1571.1287841796875,1895.4371337890625,0.0,4073.63671875,0.9111042618751526,1.0,0.0,3.0,1.0,0.0
18107520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.851366400718689,0.4839772880077362,0.4392014443874359,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9570404291152954,0.6771461367607117,0.6427395343780518,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8448602557182312,0.4733847677707672,0.3335267007350921,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8094402551651001,0.4116341471672058,0.3941774666309356,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6805267333984375,0.2417604923248291,1.1118143796920776,284.9006042480469,284.95001220703125,300.87725830078125,292.6619873046875,298.9315185546875,297.253173828125,284.9018249511719,1.0,0.6763383746147156,0.8945451378822327,0.8945451378822327,1.0,1.0,-3.508543014526367,1.6234112977981567,1.8851317167282104,0.8354527950286865,0.8771917223930359,0.8771917223930359,0.0,229.4257202148437,214.0,65714.6328125,0.0,3832.2998046875,1.0,278.5570678710937,282.838134765625,295.68505859375,299.9338684082031,293.1499938964844,293.1499938964844,278.8500061035156,38454.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736900329589844,1.0,0.0,0.0,3.667457103729248,3.667481660842896,8.974770935310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1181640625,0.0,1571.1287841796875,1895.4371337890625,0.0,4073.63671875,0.9111042618751526,1.0,0.0,3.0,1.0,0.0
18107580,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8587884306907654,0.4837355315685272,0.4383524656295776,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.967169463634491,0.6792269349098206,0.6440407633781433,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8543526530265808,0.4769978821277618,0.33558389544487,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8171847462654114,0.4126169085502624,0.3945518434047699,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6874926090240479,0.242278054356575,1.1118547916412354,285.00634765625,284.95001220703125,300.89617919921875,292.6506042480469,298.94317626953125,297.25848388671875,285.0050964355469,1.0,0.6726033091545105,0.894087553024292,0.894087553024292,1.0,1.0,-3.5120513439178467,1.6250665187835691,1.886984825134277,0.8362352252006531,0.972654104232788,0.972654104232788,0.0,221.3193817138672,202.0,65022.1640625,0.0,3792.480224609375,1.0,278.8433532714844,282.9608154296875,295.6324462890625,299.7649841308594,293.1499938964844,293.1499938964844,278.54998779296875,33495.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666714072227478,1.0,0.0,0.0,3.7760109901428223,3.776035785675049,9.51392678416596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.353515625,0.0,1658.5504150390625,1895.4371337890625,0.0,4011.82763671875,0.9316802024841307,1.0,0.0,3.0,1.0,0.0
18107640,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8587884306907654,0.4837355315685272,0.4383524656295776,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.967169463634491,0.6792269349098206,0.6440407633781433,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8543526530265808,0.4769978821277618,0.33558389544487,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8171847462654114,0.4126169085502624,0.3945518434047699,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6874926090240479,0.242278054356575,1.1118547916412354,285.00634765625,284.95001220703125,300.89617919921875,292.6506042480469,298.94317626953125,297.25848388671875,285.0050964355469,1.0,0.6726033091545105,0.894087553024292,0.894087553024292,1.0,1.0,-3.5120513439178467,1.6250665187835691,1.886984825134277,0.8362352252006531,0.972654104232788,0.972654104232788,0.0,221.3193817138672,202.0,65022.1640625,0.0,3792.480224609375,1.0,278.8433532714844,282.9608154296875,295.6324462890625,299.7649841308594,293.1499938964844,293.1499938964844,278.54998779296875,33495.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666714072227478,1.0,0.0,0.0,3.7760109901428223,3.776035785675049,9.51392678416596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.353515625,0.0,1658.5504150390625,1895.4371337890625,0.0,4011.82763671875,0.9316802024841307,1.0,0.0,3.0,1.0,0.0
18107700,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8635317087173462,0.4830914735794067,0.4379097819328308,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.973057508468628,0.6797875165939331,0.6446830630302429,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8601853251457214,0.4784386157989502,0.3366210460662842,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8218761682510376,0.4128460884094238,0.3947644233703613,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6918822526931763,0.242406815290451,1.1120450496673584,284.8760070800781,284.95001220703125,300.90545654296875,292.6452941894531,298.9465637207031,297.2569274902344,284.8738098144531,1.0,0.6703776717185974,0.8938587307929993,0.8938587307929993,1.0,1.0,-3.514031171798706,1.6259775161743164,1.8880535364151,0.8368015885353088,0.8830358982086182,0.8830358982086182,0.0,216.5321807861328,202.0,66003.953125,0.0,3768.683349609375,1.0,278.594970703125,282.8115234375,295.6778869628906,299.9818725585937,293.1499938964844,293.1499938964844,278.54998779296875,37369.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726890921592712,1.0,0.0,0.0,3.746826171875,3.7468512058258057,9.367427651341132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3837890625,0.0,1654.1048583984375,1895.4371337890625,0.0,4064.855712890625,0.9259447455406188,1.0,0.0,3.0,1.0,0.0
18107760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8680164217948914,0.4823054671287536,0.4370156228542328,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.978452742099762,0.6801645755767822,0.6448569893836975,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8658730983734131,0.4797633290290832,0.337393969297409,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8263332843780518,0.4129370450973511,0.3946802020072937,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6960766315460205,0.2424323856830597,1.1113699674606323,284.8998107910156,284.95001220703125,300.91461181640625,292.6402282714844,298.948974609375,297.2535400390625,284.90142822265625,1.0,0.6678220629692078,0.8936337232589722,0.8936337232589722,1.0,1.0,-3.513183832168579,1.625536322593689,1.8876473903656008,0.8366002440452576,0.8771886825561523,0.8771886825561523,0.0,211.80767822265625,190.0,65704.671875,0.0,3738.2314453125,1.0,278.55694580078125,282.8338928222656,295.6619873046875,299.9097595214844,293.1499938964844,293.1499938964844,278.8500061035156,38596.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974579930305481,1.0,0.0,0.0,3.6700501441955566,3.670074939727783,8.987466912913078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2763671875,0.0,1575.1253662109375,1895.4371337890625,0.0,4081.433837890625,0.911868929862976,1.0,0.0,3.0,1.0,0.0
18107820,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.880727231502533,0.4821759164333343,0.4361577033996582,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9914576411247252,0.6822433471679688,0.6460365653038025,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8809553980827332,0.483562171459198,0.3394919037818908,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8382146954536438,0.413987398147583,0.3950008153915405,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7072173357009888,0.2430397421121597,1.111259698867798,285.0065612792969,284.95001220703125,300.9325866699219,292.6310119628906,298.96063232421875,297.2597351074219,285.0053100585937,1.0,0.6625255942344666,0.8931836485862732,0.8931836485862732,1.0,1.0,-3.5163371562957764,1.6270233392715454,1.889313817024231,0.8372799158096313,0.9731870293617249,0.9731870293617249,0.0,200.6764678955078,178.0,65016.38671875,0.0,3679.22216796875,1.0,278.8433532714844,282.95733642578125,295.6117248535156,299.74285888671875,293.1499938964844,293.1499938964844,278.54998779296875,33522.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673208594322203,1.0,0.0,0.0,3.778843641281128,3.7788684368133545,9.528205850983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5615234375,0.0,1662.103515625,1895.4371337890625,0.0,4017.5693359375,0.93233984708786,1.0,0.0,3.0,1.0,0.0
18107880,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.880727231502533,0.4821759164333343,0.4361577033996582,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9914576411247252,0.6822433471679688,0.6460365653038025,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8809553980827332,0.483562171459198,0.3394919037818908,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8382146954536438,0.413987398147583,0.3950008153915405,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7072173357009888,0.2430397421121597,1.111259698867798,285.0065612792969,284.95001220703125,300.9325866699219,292.6310119628906,298.96063232421875,297.2597351074219,285.0053100585937,1.0,0.6625255942344666,0.8931836485862732,0.8931836485862732,1.0,1.0,-3.5163371562957764,1.6270233392715454,1.889313817024231,0.8372799158096313,0.9731870293617249,0.9731870293617249,0.0,200.6764678955078,178.0,65016.38671875,0.0,3679.22216796875,1.0,278.8433532714844,282.95733642578125,295.6117248535156,299.74285888671875,293.1499938964844,293.1499938964844,278.54998779296875,33522.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673208594322203,1.0,0.0,0.0,3.778843641281128,3.7788684368133545,9.528205850983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5615234375,0.0,1662.103515625,1895.4371337890625,0.0,4017.5693359375,0.93233984708786,1.0,0.0,3.0,1.0,0.0
18107940,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8927451372146606,0.4808050096035003,0.4348899126052856,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6833651661872864,0.6410083174705505,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8955942392349243,0.4864499270915985,0.3414002954959869,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8497273325920105,0.4143268764019012,0.3951627016067505,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7173319458961487,0.2432378381490707,1.1110378503799438,284.896728515625,284.95001220703125,300.95001220703125,292.6229858398437,298.9663391113281,297.2557983398437,284.8975524902344,1.0,0.6565477252006531,0.892733633518219,0.892733633518219,1.0,1.0,-3.510875701904297,1.62426495552063,1.886610746383667,0.8361983299255371,0.8753784894943237,0.8753784894943237,0.0,190.69448852539065,166.0,65636.1171875,0.0,3606.06591796875,1.0,278.5567932128906,282.8279724121094,295.6439514160156,299.8894348144531,293.1499938964844,293.1499938964844,278.8500061035156,38669.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751070141792296,1.0,0.0,0.0,3.671852827072144,3.67187762260437,8.996298106467293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0966796875,0.0,1577.7137451171875,1895.4371337890625,0.0,4086.0478515625,0.9122403264045716,1.0,0.0,3.0,1.0,0.0
18108000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8927451372146606,0.4808050096035003,0.4348899126052856,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6833651661872864,0.6410083174705505,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8955942392349243,0.4864499270915985,0.3414002954959869,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8497273325920105,0.4143268764019012,0.3951627016067505,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7173319458961487,0.2432378381490707,1.1110378503799438,284.896728515625,284.95001220703125,300.95001220703125,292.6229858398437,298.9663391113281,297.2557983398437,284.8975524902344,1.0,0.6565477252006531,0.892733633518219,0.892733633518219,1.0,1.0,-3.510875701904297,1.62426495552063,1.886610746383667,0.8361983299255371,0.8753784894943237,0.8753784894943237,0.0,190.69448852539065,166.0,65636.1171875,0.0,3606.06591796875,1.0,278.5567932128906,282.8279724121094,295.6439514160156,299.8894348144531,293.1499938964844,293.1499938964844,278.8500061035156,38669.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751070141792296,1.0,0.0,0.0,3.671852827072144,3.67187762260437,8.996298106467293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0966796875,0.0,1577.7137451171875,1895.4371337890625,0.0,4086.0478515625,0.9122403264045716,1.0,0.0,3.0,1.0,0.0
18108060,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.903279185295105,0.4805419743061065,0.4340966939926147,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.6883243322372437,0.6183667182922363,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9089601635932922,0.490218847990036,0.3436128497123718,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8600085973739624,0.4152485430240631,0.3955434560775757,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7255462408065796,0.2437613159418106,1.1113677024841309,284.9886779785156,284.95001220703125,300.9665832519531,292.6153259277344,298.9825439453125,297.2725830078125,284.9868469238281,1.0,0.6486958265304565,0.8922941088676453,0.8922941088676453,1.0,1.0,-3.486354351043701,1.6123987436294556,1.8739556074142456,0.8298776149749756,0.954701840877533,0.954701840877533,0.0,181.9427032470703,154.0,64514.16015625,0.0,3494.384765625,1.0,278.8432922363281,282.9449768066406,295.591796875,299.7004699707031,293.1499938964844,293.1499938964844,278.54998779296875,34082.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967057168483734,1.0,0.0,0.0,3.7611138820648193,3.761138677597046,9.43900545280485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3115234375,0.0,1645.555419921875,1895.4371337890625,0.0,4015.238525390625,0.9286203980445862,1.0,0.0,3.0,1.0,0.0
18108120,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.903279185295105,0.4805419743061065,0.4340966939926147,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.6883243322372437,0.6183667182922363,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9089601635932922,0.490218847990036,0.3436128497123718,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8600085973739624,0.4152485430240631,0.3955434560775757,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7255462408065796,0.2437613159418106,1.1113677024841309,284.9886779785156,284.95001220703125,300.9665832519531,292.6153259277344,298.9825439453125,297.2725830078125,284.9868469238281,1.0,0.6486958265304565,0.8922941088676453,0.8922941088676453,1.0,1.0,-3.486354351043701,1.6123987436294556,1.8739556074142456,0.8298776149749756,0.954701840877533,0.954701840877533,0.0,181.9427032470703,154.0,64514.16015625,0.0,3494.384765625,1.0,278.8432922363281,282.9449768066406,295.591796875,299.7004699707031,293.1499938964844,293.1499938964844,278.54998779296875,34082.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967057168483734,1.0,0.0,0.0,3.7611138820648193,3.761138677597046,9.43900545280485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3115234375,0.0,1645.555419921875,1895.4371337890625,0.0,4015.238525390625,0.9286203980445862,1.0,0.0,3.0,1.0,0.0
18108180,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.91502583026886,0.4791961312294006,0.4329131245613098,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6945021152496338,0.5952681303024292,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9240695238113404,0.4928642809391022,0.3454061150550842,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8710635900497437,0.4154621958732605,0.3956568837165832,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.734082818031311,0.2439066469669342,1.1112037897109983,284.8857421875,284.95001220703125,300.9808044433594,292.6078186035156,298.9979858398437,297.2901611328125,284.8876342773437,1.0,0.6404585242271423,0.891889750957489,0.891889750957489,1.0,1.0,-3.4592525959014893,1.5992794036865234,1.8599730730056765,0.8229281306266785,0.8543378114700317,0.8543378114700317,0.0,173.2135467529297,154.0,64588.95703125,0.0,3378.388671875,1.0,278.5595092773437,282.8313293457031,295.6220703125,299.81378173828125,293.1499938964844,293.1499938964844,278.54998779296875,39933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729405045509338,1.0,0.0,0.0,3.611575841903688,3.611600160598755,8.703356115802308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.861328125,0.0,1519.960693359375,1895.4371337890625,0.0,4067.062255859375,0.8999485373497009,1.0,0.0,3.0,1.0,0.0
18108240,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.916133999824524,0.4791054129600525,0.4327796995639801,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6951311826705933,0.5931984782218933,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9254666566848756,0.4931145012378692,0.3455433845520019,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8720738887786865,0.4154885709285736,0.3956417143344879,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7348548769950867,0.2439232170581817,1.1111148595809937,284.8897705078125,284.95001220703125,300.98199462890625,292.6071472167969,298.99957275390625,297.292236328125,284.89093017578125,1.0,0.6396979093551636,0.8918545842170715,0.8918545842170715,1.0,1.0,-3.4566426277160645,1.5980178117752075,1.858624815940857,0.8222512006759644,0.8536953330039978,0.8536953330039978,0.0,172.4370880126953,142.0,64526.02734375,0.0,3367.68701171875,1.0,278.55712890625,282.83477783203125,295.6176147460937,299.80010986328125,293.1499938964844,293.1499938964844,278.8500061035156,39703.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727616906166076,1.0,0.0,0.0,3.603731870651245,3.6037559509277344,8.665591622047941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.29296875,0.0,1509.656494140625,1895.4371337890625,0.0,4065.49267578125,0.8980407118797302,1.0,0.0,3.0,1.0,0.0
18108300,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.924013376235962,0.4789669811725616,0.4322012066841125,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6996939182281494,0.579417884349823,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9350329637527466,0.4950265288352966,0.3465578258037567,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8790732026100159,0.4159117341041565,0.3956875503063202,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7402054667472839,0.2441958785057068,1.1109627485275269,284.99981689453125,284.95001220703125,300.9892883300781,292.6028747558594,299.01220703125,297.3100891113281,285.0001525878906,1.0,0.63484787940979,0.8916348814964294,0.8916348814964294,1.0,1.0,-3.440462589263916,1.5901992321014404,1.850263237953186,0.8180320262908936,0.9260627627372742,0.9260627627372742,0.0,167.38035583496094,142.0,63468.9375,0.0,3300.2529296875,1.0,278.80035400390625,282.96343994140625,295.5621032714844,299.56695556640625,293.1499938964844,293.1499938964844,278.8500061035156,34925.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658843874931335,1.0,0.0,0.0,3.639420747756958,3.639444589614868,8.838078429107554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.533203125,0.0,1513.41259765625,1895.4371337890625,0.0,4004.86279296875,0.9037775993347168,1.0,0.0,3.0,1.0,0.0
18108360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9334425926208496,0.478925496339798,0.4320111870765686,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.704887330532074,0.5642539262771606,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9458601474761964,0.4970410466194153,0.3478224277496338,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8872979879379272,0.4164398610591888,0.3959920406341553,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7465554475784302,0.2445749938488006,1.111666917800903,284.9808959960937,284.95001220703125,300.99627685546875,292.5984802246094,299.0263366699219,297.3309936523437,284.97930908203125,1.0,0.6298796534538269,0.8914581537246704,0.8914581537246704,1.0,1.0,-3.424729347229004,1.5825954675674438,1.84213387966156,0.8139439225196838,0.9272342920303344,0.9272342920303344,0.0,162.03176879882812,145.0,63339.54296875,0.0,3232.7255859375,1.0,278.8427734375,282.9520263671875,295.5660705566406,299.6009826660156,293.1499938964844,293.1499938964844,278.54998779296875,34428.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962846577167511,1.0,0.0,0.0,3.685304641723633,3.685328722000122,9.062333674592082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.943359375,0.0,1560.930908203125,1895.4371337890625,0.0,3977.919677734375,0.9118331670761108,1.0,0.0,3.0,1.0,0.0
18108420,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9438502192497252,0.4777170717716217,0.4309592545032501,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.7145971059799194,0.546842634677887,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9588847756385804,0.5002116560935974,0.3499974012374878,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8971310257911682,0.4168171286582947,0.3962978422641754,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7543732523918152,0.2449897527694702,1.1129367351531982,284.9039001464844,284.95001220703125,301.0094299316406,292.5892944335937,299.0484924316406,297.3616638183594,284.9049377441406,1.0,0.6246911883354187,0.8911047577857971,0.8911047577857971,1.0,1.0,-3.407010555267334,1.5740673542022705,1.832943081855774,0.8090682625770569,0.8439928889274597,0.8439928889274597,0.0,156.04409790039062,163.0,63503.78125,0.0,3157.60205078125,1.0,278.5577697753906,282.8598937988281,295.5964050292969,299.70684814453125,293.1499938964844,293.1499938964844,278.8500061035156,39339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967823326587677,1.0,0.0,0.0,3.5271036624908447,3.5271270275115967,8.300987133225135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2705078125,0.0,1424.8385009765625,1895.4371337890625,0.0,4022.0087890625,0.880975067615509,1.0,0.0,3.0,1.0,0.0
18108480,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9438502192497252,0.4777170717716217,0.4309592545032501,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.7145971059799194,0.546842634677887,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9588847756385804,0.5002116560935974,0.3499974012374878,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8971310257911682,0.4168171286582947,0.3962978422641754,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7543732523918152,0.2449897527694702,1.1129367351531982,284.9039001464844,284.95001220703125,301.0094299316406,292.5892944335937,299.0484924316406,297.3616638183594,284.9049377441406,1.0,0.6246911883354187,0.8911047577857971,0.8911047577857971,1.0,1.0,-3.407010555267334,1.5740673542022705,1.832943081855774,0.8090682625770569,0.8439928889274597,0.8439928889274597,0.0,156.04409790039062,163.0,63503.78125,0.0,3157.60205078125,1.0,278.5577697753906,282.8598937988281,295.5964050292969,299.70684814453125,293.1499938964844,293.1499938964844,278.8500061035156,39339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967823326587677,1.0,0.0,0.0,3.5271036624908447,3.5271270275115967,8.300987133225135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2705078125,0.0,1424.8385009765625,1895.4371337890625,0.0,4022.0087890625,0.880975067615509,1.0,0.0,3.0,1.0,0.0
18108540,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9417393207550048,0.4777576327323913,0.4307697415351867,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.723077118396759,0.5498384833335876,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9597043991088868,0.5044373869895935,0.3527733981609344,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8961454629898071,0.4179401993751526,0.3971963822841644,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7538288831710815,0.2459003627300262,1.1165432929992676,285.0066833496094,284.95001220703125,301.0214233398437,292.5796813964844,299.0694885253906,297.3898620605469,285.0064697265625,1.0,0.6276738047599792,0.890751302242279,0.890751302242279,1.0,1.0,-3.419097661972046,1.5799604654312134,1.8391371965408323,0.8116788864135742,0.937110722064972,0.937110722064972,0.0,157.4311065673828,181.0,63078.203125,0.0,3193.077880859375,1.0,278.84149169921875,282.97705078125,295.5543518066406,299.5556030273437,293.1499938964844,293.1499938964844,278.54998779296875,33398.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959161639213562,1.0,0.0,0.0,3.645905733108521,3.645929098129273,8.869602083905193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0322265625,0.0,1509.1744384765625,1895.4371337890625,0.0,3945.109130859375,0.9026501774787904,1.0,0.0,3.0,1.0,0.0
18108600,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9417393207550048,0.4777576327323913,0.4307697415351867,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.723077118396759,0.5498384833335876,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9597043991088868,0.5044373869895935,0.3527733981609344,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8961454629898071,0.4179401993751526,0.3971963822841644,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7538288831710815,0.2459003627300262,1.1165432929992676,285.0066833496094,284.95001220703125,301.0214233398437,292.5796813964844,299.0694885253906,297.3898620605469,285.0064697265625,1.0,0.6276738047599792,0.890751302242279,0.890751302242279,1.0,1.0,-3.419097661972046,1.5799604654312134,1.8391371965408323,0.8116788864135742,0.937110722064972,0.937110722064972,0.0,157.4311065673828,181.0,63078.203125,0.0,3193.077880859375,1.0,278.84149169921875,282.97705078125,295.5543518066406,299.5556030273437,293.1499938964844,293.1499938964844,278.54998779296875,33398.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959161639213562,1.0,0.0,0.0,3.645905733108521,3.645929098129273,8.869602083905193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0322265625,0.0,1509.1744384765625,1895.4371337890625,0.0,3945.109130859375,0.9026501774787904,1.0,0.0,3.0,1.0,0.0
18108660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.928897500038147,0.4766128957271576,0.4302263855934143,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.7269441485404968,0.569018542766571,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.950482189655304,0.5077412724494934,0.3553919494152069,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8862926363945007,0.4183694720268249,0.3980153799057007,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7463921904563904,0.2463390529155731,1.1202818155288696,284.923828125,284.95001220703125,301.03228759765625,292.5696105957031,299.07281494140625,297.3856811523437,284.92529296875,1.0,0.6359033584594727,0.8903617858886719,0.8903617858886719,1.0,1.0,-3.4501287937164307,1.5949175357818604,1.85521137714386,0.8194635510444641,0.8667915463447571,0.8667915463447571,0.0,164.55728149414062,199.0,64201.91015625,0.0,3306.122314453125,1.0,278.5577087402344,282.8638000488281,295.5946044921875,299.733642578125,293.1499938964844,293.1499938964844,278.8500061035156,37668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677400588989258,1.0,0.0,0.0,3.5629723072052,3.562995672225952,8.470678380945174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8857421875,0.0,1450.673583984375,1895.4371337890625,0.0,4021.273681640625,0.8875913023948669,1.0,0.0,3.0,1.0,0.0
18108720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.928897500038147,0.4766128957271576,0.4302263855934143,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.7269441485404968,0.569018542766571,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.950482189655304,0.5077412724494934,0.3553919494152069,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8862926363945007,0.4183694720268249,0.3980153799057007,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7463921904563904,0.2463390529155731,1.1202818155288696,284.923828125,284.95001220703125,301.03228759765625,292.5696105957031,299.07281494140625,297.3856811523437,284.92529296875,1.0,0.6359033584594727,0.8903617858886719,0.8903617858886719,1.0,1.0,-3.4501287937164307,1.5949175357818604,1.85521137714386,0.8194635510444641,0.8667915463447571,0.8667915463447571,0.0,164.55728149414062,199.0,64201.91015625,0.0,3306.122314453125,1.0,278.5577087402344,282.8638000488281,295.5946044921875,299.733642578125,293.1499938964844,293.1499938964844,278.8500061035156,37668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677400588989258,1.0,0.0,0.0,3.5629723072052,3.562995672225952,8.470678380945174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8857421875,0.0,1450.673583984375,1895.4371337890625,0.0,4021.273681640625,0.8875913023948669,1.0,0.0,3.0,1.0,0.0
18108780,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9118582606315612,0.4765569865703583,0.4302493631839752,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.7279967665672302,0.597065806388855,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9363190531730652,0.5119407773017883,0.3583855628967285,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8727612495422363,0.4194061756134033,0.3991533815860748,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7360966205596924,0.2470032423734665,1.124480366706848,285.0310363769531,284.95001220703125,301.0419921875,292.55914306640625,299.0710754394531,297.3724670410156,285.0306396484375,1.0,0.6475763916969299,0.8899722695350647,0.8899722695350647,1.0,1.0,-3.4938948154449463,1.6160014867782593,1.8778934478759768,0.830501914024353,0.9778913855552672,0.9778913855552672,0.0,175.28622436523438,217.0,64264.20703125,0.0,3472.847412109375,1.0,278.8418884277344,282.9767150878906,295.5523376464844,299.62158203125,293.1499938964844,293.1499938964844,278.54998779296875,32387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629545211791992,1.0,0.0,0.0,3.715951204299927,3.715975284576416,9.213683824782492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.384765625,0.0,1580.2677001953125,1895.4371337890625,0.0,3978.87841796875,0.9177125692367554,1.0,0.0,3.0,1.0,0.0
18108840,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9118582606315612,0.4765569865703583,0.4302493631839752,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.7279967665672302,0.597065806388855,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9363190531730652,0.5119407773017883,0.3583855628967285,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8727612495422363,0.4194061756134033,0.3991533815860748,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7360966205596924,0.2470032423734665,1.124480366706848,285.0310363769531,284.95001220703125,301.0419921875,292.55914306640625,299.0710754394531,297.3724670410156,285.0306396484375,1.0,0.6475763916969299,0.8899722695350647,0.8899722695350647,1.0,1.0,-3.4938948154449463,1.6160014867782593,1.8778934478759768,0.830501914024353,0.9778913855552672,0.9778913855552672,0.0,175.28622436523438,217.0,64264.20703125,0.0,3472.847412109375,1.0,278.8418884277344,282.9767150878906,295.5523376464844,299.62158203125,293.1499938964844,293.1499938964844,278.54998779296875,32387.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629545211791992,1.0,0.0,0.0,3.715951204299927,3.715975284576416,9.213683824782492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.384765625,0.0,1580.2677001953125,1895.4371337890625,0.0,3978.87841796875,0.9177125692367554,1.0,0.0,3.0,1.0,0.0
18108900,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9029273390769958,0.4759618639945984,0.4302283227443695,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7269706130027771,0.6135484576225281,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9279622435569764,0.5135843753814697,0.3598756492137909,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8652689456939697,0.4196136891841888,0.3997540771961212,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7303608655929565,0.2471106797456741,1.1266013383865356,284.903564453125,284.95001220703125,301.0464172363281,292.55377197265625,299.06475830078125,297.3560791015625,284.901123046875,1.0,0.6543001532554626,0.8897775411605835,0.8897775411605835,1.0,1.0,-3.51876163482666,1.627957820892334,1.890803933143616,0.8368501663208008,0.8992634415626526,0.8992634415626526,0.0,181.76638793945312,217.0,65670.25,0.0,3571.624755859375,1.0,278.5957946777344,282.8231811523437,295.60113525390625,299.86676025390625,293.1499938964844,293.1499938964844,278.54998779296875,35703.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706075191497804,1.0,0.0,0.0,3.720086097717285,3.7201106548309326,9.234199183083548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.7568359375,0.0,1610.28662109375,1895.4371337890625,0.0,4046.55810546875,0.9190762639045716,1.0,0.0,3.0,1.0,0.0
18108960,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8934698700904846,0.4751629531383514,0.429754376411438,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.7249494791030884,0.6319442987442017,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9185636639595032,0.5150489807128906,0.3610761165618896,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8570799827575684,0.4196374416351318,0.4000518023967743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7239429354667664,0.2470470666885376,1.1276971101760864,284.9224853515625,284.95001220703125,301.0505676269531,292.5483093261719,299.0556030273437,297.3346252441406,284.9242858886719,1.0,0.6613450646400452,0.8895085453987122,0.8895085453987122,1.0,1.0,-3.5434391498565674,1.6398087739944458,1.903630256652832,0.8431352376937866,0.8983110785484314,0.8983110785484314,0.0,189.0372772216797,220.0,65842.8515625,0.0,3676.025634765625,1.0,278.5570678710937,282.8341064453125,295.5883178710937,299.82867431640625,293.1499938964844,293.1499938964844,278.8500061035156,36885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974511981010437,1.0,0.0,0.0,3.678378105163574,3.6784026622772217,9.028301519720116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8349609375,0.0,1571.6455078125,1895.4371337890625,0.0,4080.8388671875,0.9124850034713744,1.0,0.0,3.0,1.0,0.0
18109020,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8814390301704407,0.4748533070087433,0.4295097291469574,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.7211269736289978,0.6570996046066284,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9078512787818908,0.5190788507461548,0.3639171421527862,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8469321131706238,0.4204307794570923,0.4009433686733246,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7154987454414368,0.247296929359436,1.129936456680298,285.03619384765625,284.95001220703125,301.0580139160156,292.5370788574219,299.0430908203125,297.3037109375,285.0355224609375,1.0,0.671185314655304,0.8889705538749695,0.8889705538749695,1.0,1.0,-3.5806102752685547,1.6575891971588137,1.9230210781097408,0.8527728915214539,1.0,1.0,0.0,199.461654663086,223.0,65661.3828125,0.0,3832.608642578125,1.0,278.8434143066406,282.9566345214844,295.536376953125,299.7009582519531,293.1499938964844,293.1499938964844,278.54998779296875,32798.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710999727249146,1.0,0.0,0.0,3.816504716873169,3.8165299892425537,9.719074114400428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.1904296875,0.0,1701.3773193359375,1895.4371337890625,0.0,4050.89111328125,0.9402946829795836,1.0,0.0,3.0,1.0,0.0
