time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8814390301704407,0.4748533070087433,0.4295097291469574,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.7211269736289978,0.6570996046066284,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9078512787818908,0.5190788507461548,0.3639171421527862,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8469321131706238,0.4204307794570923,0.4009433686733246,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7154987454414368,0.247296929359436,1.129936456680298,285.03619384765625,284.95001220703125,301.0580139160156,292.5370788574219,299.0430908203125,297.3037109375,285.0355224609375,1.0,0.671185314655304,0.8889705538749695,0.8889705538749695,1.0,1.0,-3.5806102752685547,1.6575891971588137,1.9230210781097408,0.8527728915214539,1.0,1.0,0.0,199.461654663086,223.0,65661.3828125,0.0,3832.608642578125,1.0,278.8434143066406,282.9566345214844,295.536376953125,299.7009582519531,293.1499938964844,293.1499938964844,278.54998779296875,32798.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710999727249146,1.0,0.0,0.0,3.816504716873169,3.8165299892425537,9.719074114400428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.1904296875,0.0,1701.3773193359375,1895.4371337890625,0.0,4050.89111328125,0.9402946829795836,1.0,0.0,3.0,1.0,0.0
18109140,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8722221851348877,0.4732093811035156,0.4286483228206634,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7162685990333557,0.6762274503707886,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.900787889957428,0.5220292210578918,0.3663830459117889,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8395113945007324,0.4204130470752716,0.4014486074447632,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7087604999542236,0.2470423281192779,1.1308701038360596,284.9056701660156,284.95001220703125,301.0643005371094,292.5255126953125,299.02740478515625,297.2683410644531,284.906982421875,1.0,0.6786444187164307,0.8884325623512268,0.8884325623512268,1.0,1.0,-3.607309341430664,1.670333743095398,1.936975717544556,0.8596663475036621,0.9133811593055724,0.9133811593055724,0.0,207.62892150878903,226.0,67021.390625,0.0,3951.130126953125,1.0,278.5569763183594,282.7987670898437,295.5634765625,299.8860168457031,293.1499938964844,293.1499938964844,278.25,37239.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822232127189636,1.0,0.0,0.0,3.7750704288482666,3.775095939636232,9.509187748335536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5595703125,0.0,1686.4117431640625,1895.4371337890625,0.0,4148.0185546875,0.9340766072273254,1.0,0.0,3.0,1.0,0.0
18109200,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8722221851348877,0.4732093811035156,0.4286483228206634,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7162685990333557,0.6762274503707886,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.900787889957428,0.5220292210578918,0.3663830459117889,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8395113945007324,0.4204130470752716,0.4014486074447632,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7087604999542236,0.2470423281192779,1.1308701038360596,284.9056701660156,284.95001220703125,301.0643005371094,292.5255126953125,299.02740478515625,297.2683410644531,284.906982421875,1.0,0.6786444187164307,0.8884325623512268,0.8884325623512268,1.0,1.0,-3.607309341430664,1.670333743095398,1.936975717544556,0.8596663475036621,0.9133811593055724,0.9133811593055724,0.0,207.62892150878903,226.0,67021.390625,0.0,3951.130126953125,1.0,278.5569763183594,282.7987670898437,295.5634765625,299.8860168457031,293.1499938964844,293.1499938964844,278.25,37239.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822232127189636,1.0,0.0,0.0,3.7750704288482666,3.775095939636232,9.509187748335536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.5595703125,0.0,1686.4117431640625,1895.4371337890625,0.0,4148.0185546875,0.9340766072273254,1.0,0.0,3.0,1.0,0.0
18109260,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8608560562133789,0.4714532196521759,0.4273377954959869,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.990808129310608,0.7124232649803162,0.6757979989051819,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.891441822052002,0.5248517394065857,0.3685497939586639,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8301006555557251,0.4201185405254364,0.4015165567398071,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6996465921401978,0.2465383112430572,1.1303541660308838,284.8863220214844,284.95001220703125,301.0694274902344,292.5136413574219,299.0173645019531,297.2453308105469,284.8877868652344,1.0,0.6830546259880066,0.8878759145736694,0.8878759145736694,1.0,1.0,-3.6072278022766113,1.6701802015304563,1.9370476007461548,0.8598142266273499,0.8410676717758179,0.8410676717758179,0.0,216.8487548828125,229.0,67061.0,0.0,4007.78759765625,1.0,278.2577514648437,282.7539367675781,295.53350830078125,299.88250732421875,293.1499938964844,293.1499938964844,278.54998779296875,40459.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886882901191713,1.0,0.0,0.0,3.562893867492676,3.562917947769165,8.470305488117447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.595703125,0.0,1470.9683837890625,1895.4371337890625,0.0,4203.7763671875,0.8898726105690002,1.0,0.0,3.0,1.0,0.0
18109320,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8608560562133789,0.4714532196521759,0.4273377954959869,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.990808129310608,0.7124232649803162,0.6757979989051819,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.891441822052002,0.5248517394065857,0.3685497939586639,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8301006555557251,0.4201185405254364,0.4015165567398071,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6996465921401978,0.2465383112430572,1.1303541660308838,284.8863220214844,284.95001220703125,301.0694274902344,292.5136413574219,299.0173645019531,297.2453308105469,284.8877868652344,1.0,0.6830546259880066,0.8878759145736694,0.8878759145736694,1.0,1.0,-3.6072278022766113,1.6701802015304563,1.9370476007461548,0.8598142266273499,0.8410676717758179,0.8410676717758179,0.0,216.8487548828125,229.0,67061.0,0.0,4007.78759765625,1.0,278.2577514648437,282.7539367675781,295.53350830078125,299.88250732421875,293.1499938964844,293.1499938964844,278.54998779296875,40459.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886882901191713,1.0,0.0,0.0,3.562893867492676,3.562917947769165,8.470305488117447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.595703125,0.0,1470.9683837890625,1895.4371337890625,0.0,4203.7763671875,0.8898726105690002,1.0,0.0,3.0,1.0,0.0
18109380,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8553341627120972,0.4712287187576294,0.4270741641521454,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9854474663734436,0.7122454047203064,0.6751829981803894,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8879997730255127,0.5290229320526123,0.3714036345481872,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8256457448005676,0.4208488464355469,0.4021889865398407,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6951807737350464,0.2467475533485412,1.1314467191696167,284.9925537109375,284.95001220703125,301.07342529296875,292.5014953613281,299.0202331542969,297.2470703125,284.9922790527344,1.0,0.6862632036209106,0.8873193264007568,0.8873193264007568,1.0,1.0,-3.611788749694824,1.672351956367493,1.939436912536621,0.8607019782066345,0.9270484447479248,0.9270484447479248,0.0,222.14585876464844,232.0,66339.6953125,0.0,4052.27734375,1.0,278.54168701171875,282.8794250488281,295.4775085449219,299.693603515625,293.1499938964844,293.1499938964844,278.25,34202.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801511764526368,1.0,0.0,0.0,3.6553921699523926,3.655416011810303,8.915819194044161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0712890625,0.0,1525.707763671875,1895.4371337890625,0.0,4130.037109375,0.90538227558136,1.0,0.0,3.0,1.0,0.0
18109440,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8553341627120972,0.4712287187576294,0.4270741641521454,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9854474663734436,0.7122454047203064,0.6751829981803894,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8879997730255127,0.5290229320526123,0.3714036345481872,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8256457448005676,0.4208488464355469,0.4021889865398407,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6951807737350464,0.2467475533485412,1.1314467191696167,284.9925537109375,284.95001220703125,301.07342529296875,292.5014953613281,299.0202331542969,297.2470703125,284.9922790527344,1.0,0.6862632036209106,0.8873193264007568,0.8873193264007568,1.0,1.0,-3.611788749694824,1.672351956367493,1.939436912536621,0.8607019782066345,0.9270484447479248,0.9270484447479248,0.0,222.14585876464844,232.0,66339.6953125,0.0,4052.27734375,1.0,278.54168701171875,282.8794250488281,295.4775085449219,299.693603515625,293.1499938964844,293.1499938964844,278.25,34202.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801511764526368,1.0,0.0,0.0,3.6553921699523926,3.655416011810303,8.915819194044161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.0712890625,0.0,1525.707763671875,1895.4371337890625,0.0,4130.037109375,0.90538227558136,1.0,0.0,3.0,1.0,0.0
18109500,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8531294465065002,0.4705837368965149,0.4268621206283569,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9833802580833436,0.7119466066360474,0.6752170324325562,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8868749141693115,0.5306758284568787,0.3727939128875732,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.823961079120636,0.4209447503089905,0.4025390148162842,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6935180425643921,0.2467342764139175,1.1322489976882937,284.879638671875,284.95001220703125,301.07501220703125,292.49530029296875,299.0196838378906,297.2447204589844,284.8800354003906,1.0,0.6876897215843201,0.8870409727096558,0.8870409727096558,1.0,1.0,-3.614640235900879,1.6736832857131958,1.9409568309783936,0.8614251613616943,0.846569836139679,0.846569836139679,0.0,224.33209228515625,232.0,67136.1953125,0.0,4073.234130859375,1.0,278.298095703125,282.74951171875,295.52099609375,299.9002685546875,293.1499938964844,293.1499938964844,278.25,38533.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854134321212769,1.0,0.0,0.0,3.605931520462036,3.605955600738525,8.676173592903069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.2861328125,0.0,1503.4197998046875,1895.4371337890625,0.0,4175.5986328125,0.895116925239563,1.0,0.0,3.0,1.0,0.0
18109560,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8504868149757385,0.4698694348335266,0.4262689352035522,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9809160828590392,0.7116118669509888,0.6749353408813477,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8853160738945007,0.5322715640068054,0.3739356398582458,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8219158053398132,0.4209505915641784,0.4026299118995666,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6915146708488464,0.2466556578874588,1.1323363780975342,284.9139709472656,284.95001220703125,301.0762939453125,292.4890441894531,299.0186767578125,297.2417297363281,284.914794921875,1.0,0.6888882517814636,0.886802613735199,0.886802613735199,1.0,1.0,-3.615176916122437,1.6739174127578735,1.941259503364563,0.8615121245384216,0.8522522449493408,0.8522522449493408,0.0,226.6505279541016,235.0,66889.6953125,0.0,4088.95751953125,1.0,278.2579650878906,282.7774658203125,295.5050964355469,299.827392578125,293.1499938964844,293.1499938964844,278.54998779296875,38541.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867603182792664,1.0,0.0,0.0,3.536928176879883,3.5369515419006348,8.34729576126847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0419921875,0.0,1429.3961181640625,1895.4371337890625,0.0,4187.20458984375,0.8824121356010437,1.0,0.0,3.0,1.0,0.0
18109620,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8473068475723267,0.4695358574390411,0.4258676767349243,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9779372811317444,0.712183952331543,0.6753084063529968,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8843430876731873,0.5364338755607605,0.3767509460449219,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8195605874061584,0.4216595888137817,0.4032543003559112,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.689175546169281,0.246955394744873,1.1337064504623413,285.0003662109375,284.95001220703125,301.0780029296875,292.47637939453125,299.0219421386719,297.24615478515625,284.99957275390625,1.0,0.6912785768508911,0.8863258957862854,0.8863258957862854,1.0,1.0,-3.620920896530152,1.676654577255249,1.9442662000656128,0.8627614974975586,0.9357619285583496,0.9357619285583496,0.0,229.9676055908203,238.0,66334.921875,0.0,4124.6015625,1.0,278.54156494140625,282.883056640625,295.4586181640625,299.671875,293.1499938964844,293.1499938964844,278.25,33510.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979893684387207,1.0,0.0,0.0,3.652821063995361,3.652844667434693,8.903280672711844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.8271484375,0.0,1517.6651611328125,1895.4371337890625,0.0,4127.79931640625,0.9042076468467712,1.0,0.0,3.0,1.0,0.0
18109680,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8473068475723267,0.4695358574390411,0.4258676767349243,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9779372811317444,0.712183952331543,0.6753084063529968,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8843430876731873,0.5364338755607605,0.3767509460449219,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8195605874061584,0.4216595888137817,0.4032543003559112,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.689175546169281,0.246955394744873,1.1337064504623413,285.0003662109375,284.95001220703125,301.0780029296875,292.47637939453125,299.0219421386719,297.24615478515625,284.99957275390625,1.0,0.6912785768508911,0.8863258957862854,0.8863258957862854,1.0,1.0,-3.620920896530152,1.676654577255249,1.9442662000656128,0.8627614974975586,0.9357619285583496,0.9357619285583496,0.0,229.9676055908203,238.0,66334.921875,0.0,4124.6015625,1.0,278.54156494140625,282.883056640625,295.4586181640625,299.671875,293.1499938964844,293.1499938964844,278.25,33510.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979893684387207,1.0,0.0,0.0,3.652821063995361,3.652844667434693,8.903280672711844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.8271484375,0.0,1517.6651611328125,1895.4371337890625,0.0,4127.79931640625,0.9042076468467712,1.0,0.0,3.0,1.0,0.0
18109740,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.843449592590332,0.468059778213501,0.4249265789985657,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9742491841316224,0.7116380929946899,0.6752178072929382,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8826661705970764,0.5396271347999573,0.3792251646518707,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8166471719741821,0.4216626286506653,0.4035821259021759,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6863681674003601,0.246842622756958,1.134445071220398,284.9113464355469,284.95001220703125,301.0785827636719,292.4634704589844,299.0194396972656,297.24102783203125,284.9120788574219,1.0,0.6934487223625183,0.885849118232727,0.885849118232727,1.0,1.0,-3.623948335647583,1.67805016040802,1.9458980560302728,0.8634871244430542,0.8549038171768188,0.8549038171768188,0.0,233.6438751220703,241.0,66944.5078125,0.0,4155.35107421875,1.0,278.2577819824219,282.7714538574219,295.4843139648437,299.8104858398437,293.1499938964844,293.1499938964844,278.54998779296875,38342.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987538516521454,1.0,0.0,0.0,3.5444445610046387,3.54446792602539,8.382810960938514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.43359375,0.0,1435.890380859375,1895.4371337890625,0.0,4193.8994140625,0.8838580846786499,1.0,0.0,3.0,1.0,0.0
18109800,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.843449592590332,0.468059778213501,0.4249265789985657,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9742491841316224,0.7116380929946899,0.6752178072929382,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8826661705970764,0.5396271347999573,0.3792251646518707,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8166471719741821,0.4216626286506653,0.4035821259021759,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6863681674003601,0.246842622756958,1.134445071220398,284.9113464355469,284.95001220703125,301.0785827636719,292.4634704589844,299.0194396972656,297.24102783203125,284.9120788574219,1.0,0.6934487223625183,0.885849118232727,0.885849118232727,1.0,1.0,-3.623948335647583,1.67805016040802,1.9458980560302728,0.8634871244430542,0.8549038171768188,0.8549038171768188,0.0,233.6438751220703,241.0,66944.5078125,0.0,4155.35107421875,1.0,278.2577819824219,282.7714538574219,295.4843139648437,299.8104858398437,293.1499938964844,293.1499938964844,278.54998779296875,38342.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987538516521454,1.0,0.0,0.0,3.5444445610046387,3.54446792602539,8.382810960938514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.43359375,0.0,1435.890380859375,1895.4371337890625,0.0,4193.8994140625,0.8838580846786499,1.0,0.0,3.0,1.0,0.0
18109860,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8407602906227112,0.4676781594753265,0.4244499504566192,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9716269969940186,0.7121596932411194,0.675542414188385,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8821777701377869,0.5437986254692078,0.3820222616195678,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.814659595489502,0.4223023056983948,0.4041146337985992,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6844233274459839,0.2471101433038711,1.1355870962142944,284.99822998046875,284.95001220703125,301.0780029296875,292.4503479003906,299.0216369628906,297.2454833984375,284.9974060058594,1.0,0.6955634951591492,0.885367751121521,0.885367751121521,1.0,1.0,-3.629136085510254,1.6805206537246704,1.9486154317855835,0.8645825982093811,0.9371070265769958,0.9371070265769958,0.0,236.5511474609375,244.0,66365.2265625,0.0,4187.15673828125,1.0,278.5416259765625,282.87799072265625,295.434326171875,299.65020751953125,293.1499938964844,293.1499938964844,278.25,33518.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809913039207458,1.0,0.0,0.0,3.658790111541748,3.658813714981079,8.932402124628425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.19140625,0.0,1524.358154296875,1895.4371337890625,0.0,4137.33447265625,0.9055389165878296,1.0,0.0,3.0,1.0,0.0
18109920,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8407602906227112,0.4676781594753265,0.4244499504566192,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9716269969940186,0.7121596932411194,0.675542414188385,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8821777701377869,0.5437986254692078,0.3820222616195678,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.814659595489502,0.4223023056983948,0.4041146337985992,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6844233274459839,0.2471101433038711,1.1355870962142944,284.99822998046875,284.95001220703125,301.0780029296875,292.4503479003906,299.0216369628906,297.2454833984375,284.9974060058594,1.0,0.6955634951591492,0.885367751121521,0.885367751121521,1.0,1.0,-3.629136085510254,1.6805206537246704,1.9486154317855835,0.8645825982093811,0.9371070265769958,0.9371070265769958,0.0,236.5511474609375,244.0,66365.2265625,0.0,4187.15673828125,1.0,278.5416259765625,282.87799072265625,295.434326171875,299.65020751953125,293.1499938964844,293.1499938964844,278.25,33518.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809913039207458,1.0,0.0,0.0,3.658790111541748,3.658813714981079,8.932402124628425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.19140625,0.0,1524.358154296875,1895.4371337890625,0.0,4137.33447265625,0.9055389165878296,1.0,0.0,3.0,1.0,0.0
18109980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8372846841812134,0.4661932289600372,0.4234874844551086,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.968108057975769,0.7115404605865479,0.675378680229187,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.88084876537323,0.5470170974731445,0.3845058381557464,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8119805455207825,0.4222636222839355,0.4043901562690735,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6818975210189819,0.2469737082719802,1.1361734867095947,284.90966796875,284.95001220703125,301.0762939453125,292.43707275390625,299.0181884765625,297.2406311035156,284.91046142578125,1.0,0.6975686550140381,0.8848863840103149,0.8848863840103149,1.0,1.0,-3.631814956665039,1.6817487478256226,1.9500662088394165,0.865211546421051,0.8551960587501526,0.8551960587501526,0.0,239.9932861328125,247.0,66960.1796875,0.0,4215.63916015625,1.0,278.2577209472656,282.7670593261719,295.458251953125,299.78564453125,293.1499938964844,293.1499938964844,278.54998779296875,38393.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886845946311952,1.0,0.0,0.0,3.5486083030700684,3.5486319065093994,8.402518005823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.322265625,0.0,1440.6727294921875,1895.4371337890625,0.0,4203.74462890625,0.8848171830177307,1.0,0.0,3.0,1.0,0.0
18110040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8372846841812134,0.4661932289600372,0.4234874844551086,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.968108057975769,0.7115404605865479,0.675378680229187,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.88084876537323,0.5470170974731445,0.3845058381557464,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8119805455207825,0.4222636222839355,0.4043901562690735,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6818975210189819,0.2469737082719802,1.1361734867095947,284.90966796875,284.95001220703125,301.0762939453125,292.43707275390625,299.0181884765625,297.2406311035156,284.91046142578125,1.0,0.6975686550140381,0.8848863840103149,0.8848863840103149,1.0,1.0,-3.631814956665039,1.6817487478256226,1.9500662088394165,0.865211546421051,0.8551960587501526,0.8551960587501526,0.0,239.9932861328125,247.0,66960.1796875,0.0,4215.63916015625,1.0,278.2577209472656,282.7670593261719,295.458251953125,299.78564453125,293.1499938964844,293.1499938964844,278.54998779296875,38393.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886845946311952,1.0,0.0,0.0,3.5486083030700684,3.5486319065093994,8.402518005823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.322265625,0.0,1440.6727294921875,1895.4371337890625,0.0,4203.74462890625,0.8848171830177307,1.0,0.0,3.0,1.0,0.0
18110100,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8357522487640381,0.4659622311592102,0.4230726957321167,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9665114283561708,0.7117039561271667,0.6753116846084595,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8803922533988953,0.5490870475769043,0.3857958316802978,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8107767105102539,0.4225225150585174,0.4045201241970062,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6807519197463989,0.2470588237047195,1.136335849761963,285.01422119140625,284.95001220703125,301.07501220703125,292.43035888671875,299.01861572265625,297.242431640625,285.01446533203125,1.0,0.6985134482383728,0.8846456408500671,0.8846456408500671,1.0,1.0,-3.633131742477417,1.6823760271072388,1.9507557153701784,0.8654055595397949,0.9296736121177672,0.9296736121177672,0.0,241.5519561767578,247.0,66191.7890625,0.0,4228.84033203125,1.0,278.4992980957031,282.88720703125,295.4042053222656,299.57159423828125,293.1499938964844,293.1499938964844,278.54998779296875,33954.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834822416305542,1.0,0.0,0.0,3.6016106605529785,3.601633787155152,8.655393344270124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.98828125,0.0,1464.8935546875,1895.4371337890625,0.0,4158.91845703125,0.8944886326789856,1.0,0.0,3.0,1.0,0.0
18110160,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8348243832588196,0.4658134877681732,0.4229989647865295,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9655650854110718,0.7119870781898499,0.6756212711334229,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805651068687439,0.5512392520904541,0.3873257637023926,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8101184368133545,0.4228782057762146,0.4048866629600525,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6801183819770813,0.2472253888845443,1.137200951576233,284.9971618652344,284.95001220703125,301.07342529296875,292.4236145019531,299.0194702148437,297.24530029296875,284.9959716796875,1.0,0.6995800733566284,0.8844037652015686,0.8844037652015686,1.0,1.0,-3.6367359161376953,1.6840912103652954,1.9526445865631104,0.8662302494049072,0.937114119529724,0.937114119529724,0.0,242.77166748046875,250.0,66368.296875,0.0,4246.07568359375,1.0,278.54254150390625,282.8741760253906,295.4066162109375,299.6227722167969,293.1499938964844,293.1499938964844,278.25,33484.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820401668548584,1.0,0.0,0.0,3.66347861289978,3.6635022163391113,8.955309453995142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.7001953125,0.0,1529.322021484375,1895.4371337890625,0.0,4146.43212890625,0.9063159823417664,1.0,0.0,3.0,1.0,0.0
18110220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8315731287002563,0.4643319249153137,0.4220444858074188,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9620843529701232,0.7112870216369629,0.6753882765769958,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.879428505897522,0.5544936656951904,0.3898391127586365,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8075305223464966,0.422816514968872,0.4051423370838165,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6777564883232117,0.2470752447843551,1.1377252340316772,284.9092712402344,284.95001220703125,301.0694274902344,292.4100341796875,299.0151062011719,297.2406616210937,284.9100952148437,1.0,0.7015200853347778,0.8839199542999268,0.8839199542999268,1.0,1.0,-3.6392784118652335,1.6852524280548096,1.9540259838104248,0.8668245673179626,0.8552504777908325,0.8552504777908325,0.0,246.13282775878903,253.0,66950.71875,0.0,4273.787109375,1.0,278.2577209472656,282.7642517089844,295.4310302734375,299.7576904296875,293.1499938964844,293.1499938964844,278.54998779296875,38423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897341132164,1.0,0.0,0.0,3.550234079360962,3.550257682800293,8.41021915221063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.41796875,0.0,1442.619384765625,1895.4371337890625,0.0,4212.7451171875,0.8852001428604126,1.0,0.0,3.0,1.0,0.0
18110280,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8315731287002563,0.4643319249153137,0.4220444858074188,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9620843529701232,0.7112870216369629,0.6753882765769958,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.879428505897522,0.5544936656951904,0.3898391127586365,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8075305223464966,0.422816514968872,0.4051423370838165,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6777564883232117,0.2470752447843551,1.1377252340316772,284.9092712402344,284.95001220703125,301.0694274902344,292.4100341796875,299.0151062011719,297.2406616210937,284.9100952148437,1.0,0.7015200853347778,0.8839199542999268,0.8839199542999268,1.0,1.0,-3.6392784118652335,1.6852524280548096,1.9540259838104248,0.8668245673179626,0.8552504777908325,0.8552504777908325,0.0,246.13282775878903,253.0,66950.71875,0.0,4273.787109375,1.0,278.2577209472656,282.7642517089844,295.4310302734375,299.7576904296875,293.1499938964844,293.1499938964844,278.54998779296875,38423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897341132164,1.0,0.0,0.0,3.550234079360962,3.550257682800293,8.41021915221063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.41796875,0.0,1442.619384765625,1895.4371337890625,0.0,4212.7451171875,0.8852001428604126,1.0,0.0,3.0,1.0,0.0
18110340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8292546272277832,0.4639485478401184,0.4215602576732635,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9595541954040528,0.7116482257843018,0.6755585670471191,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.879267156124115,0.558761715888977,0.3926933109760284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8057141900062561,0.4234086573123932,0.4056207835674286,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6760830879211426,0.2473138719797134,1.1386981010437012,284.997314453125,284.95001220703125,301.0643005371094,292.3963623046875,299.015380859375,297.2454833984375,284.9965209960937,1.0,0.7034850120544434,0.8834362030029297,0.8834362030029297,1.0,1.0,-3.644071340560913,1.6875317096710205,1.9565396308898928,0.8678120970726013,0.9373127222061156,0.9373127222061156,0.0,248.86659240722656,256.0,66346.5234375,0.0,4303.73388671875,1.0,278.5416564941406,282.8723449707031,295.3799133300781,299.5943908691406,293.1499938964844,293.1499938964844,278.25,33572.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830940961837769,1.0,0.0,0.0,3.662511825561523,3.6625356674194336,8.950584060585243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7412109375,0.0,1528.907470703125,1895.4371337890625,0.0,4155.56005859375,0.9064176678657532,1.0,0.0,3.0,1.0,0.0
18110400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8292546272277832,0.4639485478401184,0.4215602576732635,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9595541954040528,0.7116482257843018,0.6755585670471191,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.879267156124115,0.558761715888977,0.3926933109760284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8057141900062561,0.4234086573123932,0.4056207835674286,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6760830879211426,0.2473138719797134,1.1386981010437012,284.997314453125,284.95001220703125,301.0643005371094,292.3963623046875,299.015380859375,297.2454833984375,284.9965209960937,1.0,0.7034850120544434,0.8834362030029297,0.8834362030029297,1.0,1.0,-3.644071340560913,1.6875317096710205,1.9565396308898928,0.8678120970726013,0.9373127222061156,0.9373127222061156,0.0,248.86659240722656,256.0,66346.5234375,0.0,4303.73388671875,1.0,278.5416564941406,282.8723449707031,295.3799133300781,299.5943908691406,293.1499938964844,293.1499938964844,278.25,33572.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830940961837769,1.0,0.0,0.0,3.662511825561523,3.6625356674194336,8.950584060585243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7412109375,0.0,1528.907470703125,1895.4371337890625,0.0,4155.56005859375,0.9064176678657532,1.0,0.0,3.0,1.0,0.0
18110460,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8261233568191528,0.4624686539173126,0.420598417520523,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9560396671295166,0.7108624577522278,0.6752374172210693,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8782317638397217,0.5620502233505249,0.3952260017395019,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8031466007232666,0.4233227968215942,0.4058494865894317,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6738173961639404,0.2471496164798736,1.1391483545303345,284.9091491699219,284.95001220703125,301.0580139160156,292.382568359375,299.010009765625,297.2409973144531,284.9099426269531,1.0,0.7053840756416321,0.8829478025436401,0.8829478025436401,1.0,1.0,-3.646400451660156,1.688589096069336,1.9578114748001096,0.8683506846427917,0.8552190661430359,0.8552190661430359,0.0,252.2157440185547,259.0,66928.265625,0.0,4330.88427734375,1.0,278.2577209472656,282.761962890625,295.4034423828125,299.7283630371094,293.1499938964844,293.1499938964844,278.54998779296875,38433.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907190203666688,1.0,0.0,0.0,3.550851583480835,3.550874948501587,8.413143746111018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.232421875,0.0,1443.3499755859375,1895.4371337890625,0.0,4221.1787109375,0.8853437900543213,1.0,0.0,3.0,1.0,0.0
18110520,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8261233568191528,0.4624686539173126,0.420598417520523,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9560396671295166,0.7108624577522278,0.6752374172210693,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8782317638397217,0.5620502233505249,0.3952260017395019,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8031466007232666,0.4233227968215942,0.4058494865894317,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6738173961639404,0.2471496164798736,1.1391483545303345,284.9091491699219,284.95001220703125,301.0580139160156,292.382568359375,299.010009765625,297.2409973144531,284.9099426269531,1.0,0.7053840756416321,0.8829478025436401,0.8829478025436401,1.0,1.0,-3.646400451660156,1.688589096069336,1.9578114748001096,0.8683506846427917,0.8552190661430359,0.8552190661430359,0.0,252.2157440185547,259.0,66928.265625,0.0,4330.88427734375,1.0,278.2577209472656,282.761962890625,295.4034423828125,299.7283630371094,293.1499938964844,293.1499938964844,278.54998779296875,38433.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907190203666688,1.0,0.0,0.0,3.550851583480835,3.550874948501587,8.413143746111018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.232421875,0.0,1443.3499755859375,1895.4371337890625,0.0,4221.1787109375,0.8853437900543213,1.0,0.0,3.0,1.0,0.0
18110580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238883018493652,0.462080717086792,0.4201113879680633,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.953488826751709,0.7111353874206543,0.6753260493278503,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8781465888023376,0.566362738609314,0.3981093168258667,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8013790249824524,0.423890471458435,0.4063049256801605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.672214925289154,0.2473743259906768,1.1400573253631592,284.99713134765625,284.95001220703125,301.0505676269531,292.36871337890625,299.00927734375,297.24591064453125,284.9963684082031,1.0,0.7073140144348145,0.8824594020843506,0.8824594020843506,1.0,1.0,-3.651022434234619,1.6907837390899658,1.9602388143539429,0.869297206401825,0.9371437430381776,0.9371437430381776,0.0,254.9390411376953,262.0,66316.8984375,0.0,4360.42724609375,1.0,278.5416564941406,282.87030029296875,295.35211181640625,299.564453125,293.1499938964844,293.1499938964844,278.25,33584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840420484542848,1.0,0.0,0.0,3.6625990867614746,3.6626229286193848,8.951010954660887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4970703125,0.0,1529.095947265625,1895.4371337890625,0.0,4163.75830078125,0.9064465761184692,1.0,0.0,3.0,1.0,0.0
18110640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8238883018493652,0.462080717086792,0.4201113879680633,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.953488826751709,0.7111353874206543,0.6753260493278503,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8781465888023376,0.566362738609314,0.3981093168258667,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8013790249824524,0.423890471458435,0.4063049256801605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.672214925289154,0.2473743259906768,1.1400573253631592,284.99713134765625,284.95001220703125,301.0505676269531,292.36871337890625,299.00927734375,297.24591064453125,284.9963684082031,1.0,0.7073140144348145,0.8824594020843506,0.8824594020843506,1.0,1.0,-3.651022434234619,1.6907837390899658,1.9602388143539429,0.869297206401825,0.9371437430381776,0.9371437430381776,0.0,254.9390411376953,262.0,66316.8984375,0.0,4360.42724609375,1.0,278.5416564941406,282.87030029296875,295.35211181640625,299.564453125,293.1499938964844,293.1499938964844,278.25,33584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840420484542848,1.0,0.0,0.0,3.6625990867614746,3.6626229286193848,8.951010954660887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4970703125,0.0,1529.095947265625,1895.4371337890625,0.0,4163.75830078125,0.9064465761184692,1.0,0.0,3.0,1.0,0.0
18110700,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.822655439376831,0.4613747894763946,0.41981241106987,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9520753622055054,0.7107629776000977,0.6753367781639099,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.877977728843689,0.5680517554283142,0.399516612291336,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8004121780395508,0.4238833785057068,0.406537801027298,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6713675856590271,0.2473271191120147,1.140637755393982,284.8779296875,284.95001220703125,301.0464172363281,292.3617858886719,299.00640869140625,297.2441711425781,284.8776550292969,1.0,0.7083180546760559,0.8822152018547058,0.8822152018547058,1.0,1.0,-3.6533548831939697,1.6918662786483765,1.961488485336304,0.8698922395706177,0.853005588054657,0.853005588054657,0.0,256.4324035644531,262.0,67169.484375,0.0,4376.091796875,1.0,278.29766845703125,282.734130859375,295.3937683105469,299.7734069824219,293.1499938964844,293.1499938964844,278.25,37992.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898848533630372,1.0,0.0,0.0,3.6209661960601807,3.62099027633667,8.748673963054898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.31640625,0.0,1515.896728515625,1895.4371337890625,0.0,4214.03662109375,0.898125946521759,1.0,0.0,3.0,1.0,0.0
18110760,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8208480477333069,0.4605995118618011,0.4191502928733825,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9499563574790956,0.7102615833282471,0.6749251484870911,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8772062659263611,0.5696820020675659,0.4006665050983429,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7988957762718201,0.4237785339355469,0.406511127948761,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.670042097568512,0.2471958994865417,1.1404496431350708,284.9092102050781,284.95001220703125,301.0419921875,292.3548278808594,299.0028991699219,297.24151611328125,284.9102478027344,1.0,0.7091805338859558,0.8819705843925476,0.8819705843925476,1.0,1.0,-3.653189420700073,1.691760778427124,1.9614287614822388,0.8698012232780457,0.8550826907157898,0.8550826907157898,0.0,258.2811584472656,265.0,66885.25,0.0,4387.17578125,1.0,278.25762939453125,282.7605285644531,295.37579345703125,299.6980895996094,293.1499938964844,293.1499938964844,278.54998779296875,38509.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916557669639589,1.0,0.0,0.0,3.549429655075073,3.549453020095825,8.406407232541824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2265625,0.0,1442.38720703125,1895.4371337890625,0.0,4229.1875,0.8851209878921509,1.0,0.0,3.0,1.0,0.0
18110820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8186621069908142,0.4602064788341522,0.4186573624610901,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9473832845687866,0.7104465365409851,0.674929678440094,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8771809339523315,0.5740383863449097,0.4035766124725342,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7971807718276978,0.4243209064006805,0.4069415330886841,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6684997081756592,0.2474071681499481,1.1412944793701172,284.9969177246094,284.95001220703125,301.03228759765625,292.3409118652344,299.0011291503906,297.2464904785156,284.99615478515625,1.0,0.7110788822174072,0.8814813494682312,0.8814813494682312,1.0,1.0,-3.657628297805786,1.6938645839691162,1.9637635946273804,0.870707631111145,0.9367481470108032,0.9367481470108032,0.0,261.0035095214844,268.0,66277.515625,0.0,4416.330078125,1.0,278.5416564941406,282.8685607910156,295.3241577148437,299.5337219238281,293.1499938964844,293.1499938964844,278.25,33596.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849399328231812,1.0,0.0,0.0,3.661875724792481,3.661899328231812,8.947474725573556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.806640625,0.0,1528.3768310546875,1895.4371337890625,0.0,4171.51318359375,0.9062943458557128,1.0,0.0,3.0,1.0,0.0
18110880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8186621069908142,0.4602064788341522,0.4186573624610901,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9473832845687866,0.7104465365409851,0.674929678440094,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8771809339523315,0.5740383863449097,0.4035766124725342,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7971807718276978,0.4243209064006805,0.4069415330886841,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6684997081756592,0.2474071681499481,1.1412944793701172,284.9969177246094,284.95001220703125,301.03228759765625,292.3409118652344,299.0011291503906,297.2464904785156,284.99615478515625,1.0,0.7110788822174072,0.8814813494682312,0.8814813494682312,1.0,1.0,-3.657628297805786,1.6938645839691162,1.9637635946273804,0.870707631111145,0.9367481470108032,0.9367481470108032,0.0,261.0035095214844,268.0,66277.515625,0.0,4416.330078125,1.0,278.5416564941406,282.8685607910156,295.3241577148437,299.5337219238281,293.1499938964844,293.1499938964844,278.25,33596.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849399328231812,1.0,0.0,0.0,3.661875724792481,3.661899328231812,8.947474725573556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.806640625,0.0,1528.3768310546875,1895.4371337890625,0.0,4171.51318359375,0.9062943458557128,1.0,0.0,3.0,1.0,0.0
