time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8156690001487732,0.45872563123703,0.4176927208900451,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.943838357925415,0.709487795829773,0.6744457483291626,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8763192892074585,0.5773899555206299,0.4061550796031952,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7947699427604675,0.4241833388805389,0.4071221649646759,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6664090156555176,0.2472157478332519,1.1416252851486206,284.9090270996094,284.95001220703125,301.0214233398437,292.3269958496094,298.99371337890625,297.2421569824219,284.9097900390625,1.0,0.7129144072532654,0.88099205493927,0.88099205493927,1.0,1.0,-3.659611940383911,1.6947506666183472,1.964861273765564,0.8711743950843811,0.8546932339668274,0.8546932339668274,0.0,264.3458251953125,271.0,66849.6796875,0.0,4442.65478515625,1.0,278.2577209472656,282.7586364746094,295.34765625,299.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,38455.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925267100334167,1.0,0.0,0.0,3.549299955368042,3.549323558807373,8.405793892052316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0537109375,0.0,1441.859619140625,1895.4371337890625,0.0,4236.623046875,0.8850136995315552,1.0,0.0,3.0,1.0,0.0
18111000,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8156690001487732,0.45872563123703,0.4176927208900451,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.943838357925415,0.709487795829773,0.6744457483291626,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8763192892074585,0.5773899555206299,0.4061550796031952,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7947699427604675,0.4241833388805389,0.4071221649646759,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6664090156555176,0.2472157478332519,1.1416252851486206,284.9090270996094,284.95001220703125,301.0214233398437,292.3269958496094,298.99371337890625,297.2421569824219,284.9097900390625,1.0,0.7129144072532654,0.88099205493927,0.88099205493927,1.0,1.0,-3.659611940383911,1.6947506666183472,1.964861273765564,0.8711743950843811,0.8546932339668274,0.8546932339668274,0.0,264.3458251953125,271.0,66849.6796875,0.0,4442.65478515625,1.0,278.2577209472656,282.7586364746094,295.34765625,299.6669921875,293.1499938964844,293.1499938964844,278.54998779296875,38455.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925267100334167,1.0,0.0,0.0,3.549299955368042,3.549323558807373,8.405793892052316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0537109375,0.0,1441.859619140625,1895.4371337890625,0.0,4236.623046875,0.8850136995315552,1.0,0.0,3.0,1.0,0.0
18111060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8135114908218384,0.4583256244659424,0.4171979427337646,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9412623047828674,0.7095842957496643,0.6743716597557068,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8763552308082581,0.581788182258606,0.409094750881195,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7931100726127625,0.4246990978717804,0.4075295925140381,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6649287939071655,0.2474140077829361,1.14241623878479,284.9967041015625,284.95001220703125,301.0094299316406,292.3130798339844,298.9909362792969,297.2471923828125,284.9959411621094,1.0,0.7147834897041321,0.8805040121078491,0.8805040121078491,1.0,1.0,-3.663897037506104,1.6967768669128418,1.967120051383972,0.8720551133155823,0.9362007975578308,0.9362007975578308,0.0,267.0643920898437,274.0,66229.4140625,0.0,4471.47412109375,1.0,278.5416259765625,282.8671875,295.296142578125,299.5023498535156,293.1499938964844,293.1499938964844,278.25,33604.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985784649848938,1.0,0.0,0.0,3.660372734069824,3.6603963375091553,8.940131692725117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.916015625,0.0,1526.763427734375,1895.4371337890625,0.0,4178.7998046875,0.905961573123932,1.0,0.0,3.0,1.0,0.0
18111120,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8135114908218384,0.4583256244659424,0.4171979427337646,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9412623047828674,0.7095842957496643,0.6743716597557068,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8763552308082581,0.581788182258606,0.409094750881195,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7931100726127625,0.4246990978717804,0.4075295925140381,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6649287939071655,0.2474140077829361,1.14241623878479,284.9967041015625,284.95001220703125,301.0094299316406,292.3130798339844,298.9909362792969,297.2471923828125,284.9959411621094,1.0,0.7147834897041321,0.8805040121078491,0.8805040121078491,1.0,1.0,-3.663897037506104,1.6967768669128418,1.967120051383972,0.8720551133155823,0.9362007975578308,0.9362007975578308,0.0,267.0643920898437,274.0,66229.4140625,0.0,4471.47412109375,1.0,278.5416259765625,282.8671875,295.296142578125,299.5023498535156,293.1499938964844,293.1499938964844,278.25,33604.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985784649848938,1.0,0.0,0.0,3.660372734069824,3.6603963375091553,8.940131692725117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.916015625,0.0,1526.763427734375,1895.4371337890625,0.0,4178.7998046875,0.905961573123932,1.0,0.0,3.0,1.0,0.0
18111180,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8105300664901733,0.4568441212177276,0.4162314832210541,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9377272725105286,0.7085413932800293,0.6738080978393555,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8755691647529602,0.585170567035675,0.4116954803466797,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7907713651657104,0.4245352447032928,0.40768563747406,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.662919282913208,0.2472104281187057,1.142693281173706,284.90899658203125,284.95001220703125,300.99627685546875,292.2991943359375,298.98248291015625,297.2428894042969,284.9097900390625,1.0,0.7165897488594055,0.8800159692764282,0.8800159692764282,1.0,1.0,-3.665715217590332,1.6975796222686768,1.9681357145309448,0.8724950551986694,0.8542423844337463,0.8542423844337463,0.0,270.405517578125,277.0,66797.3515625,0.0,4497.40576171875,1.0,278.2577514648437,282.757568359375,295.3197937011719,299.6354675292969,293.1499938964844,293.1499938964844,278.54998779296875,38463.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933554530143738,1.0,0.0,0.0,3.5473766326904297,3.5473999977111816,8.39668530261406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6328125,0.0,1439.8751220703125,1895.4371337890625,0.0,4243.689453125,0.8845921158790588,1.0,0.0,3.0,1.0,0.0
18111240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8105300664901733,0.4568441212177276,0.4162314832210541,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9377272725105286,0.7085413932800293,0.6738080978393555,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8755691647529602,0.585170567035675,0.4116954803466797,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7907713651657104,0.4245352447032928,0.40768563747406,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.662919282913208,0.2472104281187057,1.142693281173706,284.90899658203125,284.95001220703125,300.99627685546875,292.2991943359375,298.98248291015625,297.2428894042969,284.9097900390625,1.0,0.7165897488594055,0.8800159692764282,0.8800159692764282,1.0,1.0,-3.665715217590332,1.6975796222686768,1.9681357145309448,0.8724950551986694,0.8542423844337463,0.8542423844337463,0.0,270.405517578125,277.0,66797.3515625,0.0,4497.40576171875,1.0,278.2577514648437,282.757568359375,295.3197937011719,299.6354675292969,293.1499938964844,293.1499938964844,278.54998779296875,38463.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933554530143738,1.0,0.0,0.0,3.5473766326904297,3.5473999977111816,8.39668530261406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6328125,0.0,1439.8751220703125,1895.4371337890625,0.0,4243.689453125,0.8845921158790588,1.0,0.0,3.0,1.0,0.0
18111300,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.809177041053772,0.456602394580841,0.4158129692077636,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9361169338226318,0.7084894776344299,0.673542320728302,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8753393888473511,0.5873526930809021,0.4130514860153198,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7897167801856995,0.4247322678565979,0.4077567458152771,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6619925498962402,0.2472622394561767,1.1427018642425537,285.0130920410156,284.95001220703125,300.9892883300781,292.29229736328125,298.9803771972656,297.2449645996094,285.0133361816406,1.0,0.7174463868141174,0.8797719478607178,0.8797719478607178,1.0,1.0,-3.666611909866333,1.6979985237121582,1.9686135053634644,0.8725998401641846,0.928184986114502,0.928184986114502,0.0,271.930908203125,277.0,66013.703125,0.0,4509.45166015625,1.0,278.499267578125,282.8778686523437,295.2653503417969,299.4203491210937,293.1499938964844,293.1499938964844,278.54998779296875,34007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988068461418152,1.0,0.0,0.0,3.599489212036133,3.5995123386383057,8.645199613965815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2333984375,0.0,1462.994384765625,1895.4371337890625,0.0,4198.45361328125,0.894050657749176,1.0,0.0,3.0,1.0,0.0
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8083580136299133,0.4564388394355774,0.415726363658905,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9351466298103333,0.7085521817207336,0.6736477613449097,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8756482601165771,0.5896114706993103,0.4146579802036285,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7891520857810974,0.4250244498252868,0.4080643355846405,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6614888906478882,0.2473965585231781,1.143419861793518,284.99609375,284.95001220703125,300.98199462890625,292.285400390625,298.9786376953125,297.2480163574219,284.99493408203125,1.0,0.7184287309646606,0.8795266151428223,0.8795266151428223,1.0,1.0,-3.669799327850342,1.6995049715042114,1.9702943563461304,0.8733389377593994,0.9352682828903198,0.9352682828903198,0.0,273.1290283203125,280.0,66178.4921875,0.0,4525.80517578125,1.0,278.54254150390625,282.8655090332031,295.2675476074219,299.4702453613281,293.1499938964844,293.1499938964844,278.25,33541.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865339994430542,1.0,0.0,0.0,3.660244464874268,3.660268068313599,8.939505278249271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.517578125,0.0,1526.1483154296875,1895.4371337890625,0.0,4185.255859375,0.9056290984153748,1.0,0.0,3.0,1.0,0.0
18111420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8053569793701172,0.4549555480480194,0.4147645533084869,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9316556453704834,0.7074263691902161,0.6730132102966309,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8749425411224365,0.5930219888687134,0.41728475689888,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7868918776512146,0.4248338639736175,0.4081995785236358,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6595650315284729,0.2471818625926971,1.1436580419540403,284.9090270996094,284.95001220703125,300.9665832519531,292.27166748046875,298.9691467285156,297.2437438964844,284.9098205566406,1.0,0.7202080488204956,0.879036009311676,0.879036009311676,1.0,1.0,-3.671497583389282,1.7002441883087158,1.971253514289856,0.8737702369689941,0.8536664247512817,0.8536664247512817,0.0,276.4623107910156,283.0,66737.6875,0.0,4551.41943359375,1.0,278.2577819824219,282.7569274902344,295.2921447753906,299.6037292480469,293.1499938964844,293.1499938964844,278.54998779296875,38473.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941331148147584,1.0,0.0,0.0,3.5447089672088623,3.5447323322296143,8.384061516153452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4580078125,0.0,1437.124755859375,1895.4371337890625,0.0,4250.3115234375,0.8840080499649048,1.0,0.0,3.0,1.0,0.0
18111480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8053569793701172,0.4549555480480194,0.4147645533084869,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9316556453704834,0.7074263691902161,0.6730132102966309,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8749425411224365,0.5930219888687134,0.41728475689888,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7868918776512146,0.4248338639736175,0.4081995785236358,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6595650315284729,0.2471818625926971,1.1436580419540403,284.9090270996094,284.95001220703125,300.9665832519531,292.27166748046875,298.9691467285156,297.2437438964844,284.9098205566406,1.0,0.7202080488204956,0.879036009311676,0.879036009311676,1.0,1.0,-3.671497583389282,1.7002441883087158,1.971253514289856,0.8737702369689941,0.8536664247512817,0.8536664247512817,0.0,276.4623107910156,283.0,66737.6875,0.0,4551.41943359375,1.0,278.2577819824219,282.7569274902344,295.2921447753906,299.6037292480469,293.1499938964844,293.1499938964844,278.54998779296875,38473.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941331148147584,1.0,0.0,0.0,3.5447089672088623,3.5447323322296143,8.384061516153452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4580078125,0.0,1437.124755859375,1895.4371337890625,0.0,4250.3115234375,0.8840080499649048,1.0,0.0,3.0,1.0,0.0
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8031828999519348,0.4545409381389618,0.4142603576183319,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9291090965270996,0.7073506116867065,0.6727810502052307,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8750786781311035,0.5975001454353333,0.4202773869037628,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7853274941444397,0.4252952039241791,0.4085572063922882,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581962704658508,0.2473567426204681,1.144347071647644,284.9961853027344,284.95001220703125,300.95001220703125,292.2580261230469,298.9642639160156,297.2488708496094,284.99542236328125,1.0,0.7220212817192078,0.878545343875885,0.878545343875885,1.0,1.0,-3.675462484359741,1.7021058797836304,1.9733566045761108,0.8746079206466675,0.934583067893982,0.934583067893982,0.0,279.1797790527344,286.0,66114.015625,0.0,4579.54736328125,1.0,278.5415954589844,282.8653869628906,295.2408142089844,299.43896484375,293.1499938964844,293.1499938964844,278.25,33619.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873319864273072,1.0,0.0,0.0,3.655451059341431,3.6554746627807617,8.916106253309408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.52734375,0.0,1521.401611328125,1895.4371337890625,0.0,4192.123046875,0.90486741065979,1.0,0.0,3.0,1.0,0.0
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8031828999519348,0.4545409381389618,0.4142603576183319,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9291090965270996,0.7073506116867065,0.6727810502052307,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8750786781311035,0.5975001454353333,0.4202773869037628,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7853274941444397,0.4252952039241791,0.4085572063922882,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581962704658508,0.2473567426204681,1.144347071647644,284.9961853027344,284.95001220703125,300.95001220703125,292.2580261230469,298.9642639160156,297.2488708496094,284.99542236328125,1.0,0.7220212817192078,0.878545343875885,0.878545343875885,1.0,1.0,-3.675462484359741,1.7021058797836304,1.9733566045761108,0.8746079206466675,0.934583067893982,0.934583067893982,0.0,279.1797790527344,286.0,66114.015625,0.0,4579.54736328125,1.0,278.5415954589844,282.8653869628906,295.2408142089844,299.43896484375,293.1499938964844,293.1499938964844,278.25,33619.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873319864273072,1.0,0.0,0.0,3.655451059341431,3.6554746627807617,8.916106253309408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.52734375,0.0,1521.401611328125,1895.4371337890625,0.0,4192.123046875,0.90486741065979,1.0,0.0,3.0,1.0,0.0
18111660,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8002049922943115,0.4530586898326874,0.413285493850708,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9256535768508912,0.7061455845832825,0.6720583438873291,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8744200468063354,0.6009408831596375,0.4229163825511932,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7831182479858398,0.4250779151916504,0.4086599051952362,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6563342213630676,0.2471312433481216,1.1445183753967283,284.908935546875,284.95001220703125,300.9326171875,292.2442321777344,298.9538879394531,297.2446594238281,284.90936279296875,1.0,0.7237702012062073,0.8780506253242493,0.8780506253242493,1.0,1.0,-3.676934003829956,1.7027322053909302,1.9742017984390257,0.8749939203262329,0.8528595566749573,0.8528595566749573,0.0,282.5227355957031,289.0,66682.6328125,0.0,4604.64892578125,1.0,278.25830078125,282.75616455078125,295.26434326171875,299.5718688964844,293.1499938964844,293.1499938964844,278.54998779296875,38388.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948586821556092,1.0,0.0,0.0,3.543217897415161,3.543241500854492,8.377010090043768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4609375,0.0,1434.93017578125,1895.4371337890625,0.0,4256.482421875,0.8835505843162537,1.0,0.0,3.0,1.0,0.0
18111720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8002049922943115,0.4530586898326874,0.413285493850708,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9256535768508912,0.7061455845832825,0.6720583438873291,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8744200468063354,0.6009408831596375,0.4229163825511932,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7831182479858398,0.4250779151916504,0.4086599051952362,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6563342213630676,0.2471312433481216,1.1445183753967283,284.908935546875,284.95001220703125,300.9326171875,292.2442321777344,298.9538879394531,297.2446594238281,284.90936279296875,1.0,0.7237702012062073,0.8780506253242493,0.8780506253242493,1.0,1.0,-3.676934003829956,1.7027322053909302,1.9742017984390257,0.8749939203262329,0.8528595566749573,0.8528595566749573,0.0,282.5227355957031,289.0,66682.6328125,0.0,4604.64892578125,1.0,278.25830078125,282.75616455078125,295.26434326171875,299.5718688964844,293.1499938964844,293.1499938964844,278.54998779296875,38388.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948586821556092,1.0,0.0,0.0,3.543217897415161,3.543241500854492,8.377010090043768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4609375,0.0,1434.93017578125,1895.4371337890625,0.0,4256.482421875,0.8835505843162537,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7980917692184448,0.4526354074478149,0.4127806425094604,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9231560826301576,0.7059853076934814,0.6717539429664612,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8746060729026794,0.6054555177688599,0.42593714594841,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7816032767295837,0.4255110025405884,0.4089946746826172,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6550216674804688,0.247295394539833,1.1451683044433594,284.99591064453125,284.95001220703125,300.9147644042969,292.2301025390625,298.94842529296875,297.24981689453125,284.9951477050781,1.0,0.7255573272705078,0.8775559067726135,0.8775559067726135,1.0,1.0,-3.6807703971862793,1.7045292854309082,1.9762412309646609,0.875805139541626,0.9334867596626282,0.9334867596626282,0.0,285.2350158691406,292.0,66044.8203125,0.0,4632.47705078125,1.0,278.5415954589844,282.86492919921875,295.21295166015625,299.4065856933594,293.1499938964844,293.1499938964844,278.25,33628.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880958199501038,1.0,0.0,0.0,3.652009010314941,3.652032613754273,8.899322665456566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.759765625,0.0,1517.6510009765625,1895.4371337890625,0.0,4198.68896484375,0.9040989279747008,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7980917692184448,0.4526354074478149,0.4127806425094604,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9231560826301576,0.7059853076934814,0.6717539429664612,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8746060729026794,0.6054555177688599,0.42593714594841,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7816032767295837,0.4255110025405884,0.4089946746826172,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6550216674804688,0.247295394539833,1.1451683044433594,284.99591064453125,284.95001220703125,300.9147644042969,292.2301025390625,298.94842529296875,297.24981689453125,284.9951477050781,1.0,0.7255573272705078,0.8775559067726135,0.8775559067726135,1.0,1.0,-3.6807703971862793,1.7045292854309082,1.9762412309646609,0.875805139541626,0.9334867596626282,0.9334867596626282,0.0,285.2350158691406,292.0,66044.8203125,0.0,4632.47705078125,1.0,278.5415954589844,282.86492919921875,295.21295166015625,299.4065856933594,293.1499938964844,293.1499938964844,278.25,33628.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880958199501038,1.0,0.0,0.0,3.652009010314941,3.652032613754273,8.899322665456566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.759765625,0.0,1517.6510009765625,1895.4371337890625,0.0,4198.68896484375,0.9040989279747008,1.0,0.0,3.0,1.0,0.0
18111900,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7969171404838562,0.4519240856170654,0.4124700427055359,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9217866659164428,0.7054026126861572,0.6715642213821411,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.874574601650238,0.6072126030921936,0.4274019002914428,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7807700037956238,0.4254356920719147,0.4091639220714569,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6543275713920593,0.2472189217805862,1.14561927318573,284.87799072265625,284.95001220703125,300.9056701660156,292.222900390625,298.9432373046875,297.2481384277344,284.8778381347656,1.0,0.7264888882637024,0.8773085474967957,0.8773085474967957,1.0,1.0,-3.6826846599578857,1.7054013013839722,1.977283239364624,0.8763244152069092,0.8499156832695007,0.8499156832695007,0.0,286.7292175292969,292.0,66878.7578125,0.0,4647.25439453125,1.0,278.29791259765625,282.7304077148437,295.2546081542969,299.6142272949219,293.1499938964844,293.1499938964844,278.25,38087.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939204454421996,1.0,0.0,0.0,3.608308076858521,3.6083321571350098,8.687614467817184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.9560546875,0.0,1502.714111328125,1895.4371337890625,0.0,4248.50146484375,0.8953673243522644,1.0,0.0,3.0,1.0,0.0
18111960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7951952815055847,0.4511500597000122,0.411808580160141,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.919792115688324,0.7047003507614136,0.6709624528884888,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8740131258964539,0.6089195609092712,0.4285986721515655,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7794637084007263,0.4252663254737854,0.4090756177902221,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6532357931137085,0.2470601350069046,1.1453068256378174,284.9094543457031,284.95001220703125,300.896484375,292.2156066894531,298.9375915527344,297.24560546875,284.910400390625,1.0,0.7272810935974121,0.8770610094070435,0.8770610094070435,1.0,1.0,-3.682124137878418,1.705098032951355,1.977026104927063,0.8761621117591858,0.8522640466690063,0.8522640466690063,0.0,288.5718078613281,295.0,66586.6015625,0.0,4657.26416015625,1.0,278.2577209472656,282.75701904296875,295.23638916015625,299.538330078125,293.1499938964844,293.1499938964844,278.54998779296875,38544.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956808686256408,1.0,0.0,0.0,3.53645396232605,3.5364773273468018,8.345057267433731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.431640625,0.0,1428.9232177734375,1895.4371337890625,0.0,4263.46630859375,0.8822766542434692,1.0,0.0,3.0,1.0,0.0
18112020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7931252717971802,0.4507193565368652,0.4112922847270965,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9173455238342284,0.7044576406478882,0.6705760359764099,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8742274045944214,0.6134687066078186,0.4316372573375702,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7779815793037415,0.4256716668605804,0.409381240606308,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6519649624824524,0.2472139149904251,1.1459031105041504,284.99542236328125,284.95001220703125,300.8778076171875,292.2008056640625,298.9317626953125,297.2508239746094,284.9945678710937,1.0,0.7290406823158264,0.8765660524368286,0.8765660524368286,1.0,1.0,-3.685770034790039,1.706803321838379,1.97896671295166,0.8769209384918213,0.9321454167366028,0.9321454167366028,0.0,291.29034423828125,298.0,65964.6328125,0.0,4684.68212890625,1.0,278.5415344238281,282.8643798828125,295.18365478515625,299.3721923828125,293.1499938964844,293.1499938964844,278.25,33641.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888826608657836,1.0,0.0,0.0,3.648115873336792,3.648139476776123,8.8803597009246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3759765625,0.0,1513.436767578125,1895.4371337890625,0.0,4205.4443359375,0.9031845331192015,1.0,0.0,3.0,1.0,0.0
18112080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7931252717971802,0.4507193565368652,0.4112922847270965,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9173455238342284,0.7044576406478882,0.6705760359764099,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8742274045944214,0.6134687066078186,0.4316372573375702,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7779815793037415,0.4256716668605804,0.409381240606308,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6519649624824524,0.2472139149904251,1.1459031105041504,284.99542236328125,284.95001220703125,300.8778076171875,292.2008056640625,298.9317626953125,297.2508239746094,284.9945678710937,1.0,0.7290406823158264,0.8765660524368286,0.8765660524368286,1.0,1.0,-3.685770034790039,1.706803321838379,1.97896671295166,0.8769209384918213,0.9321454167366028,0.9321454167366028,0.0,291.29034423828125,298.0,65964.6328125,0.0,4684.68212890625,1.0,278.5415344238281,282.8643798828125,295.18365478515625,299.3721923828125,293.1499938964844,293.1499938964844,278.25,33641.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888826608657836,1.0,0.0,0.0,3.648115873336792,3.648139476776123,8.8803597009246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3759765625,0.0,1513.436767578125,1895.4371337890625,0.0,4205.4443359375,0.9031845331192015,1.0,0.0,3.0,1.0,0.0
18112140,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7902937531471252,0.4492356777191162,0.4103121161460876,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9140852093696594,0.7030977010726929,0.6697044968605042,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8736781477928162,0.6169573068618774,0.4343103468418121,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7758947610855103,0.4254016280174255,0.409432977437973,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.650239109992981,0.2469694763422012,1.1459871530532837,284.9091491699219,284.95001220703125,300.8587646484375,292.1856994628906,298.9206237792969,297.24664306640625,284.9095458984375,1.0,0.7307358980178833,0.876071035861969,0.876071035861969,1.0,1.0,-3.6869304180145264,1.7072794437408447,1.9796509742736816,0.8772243857383728,0.8510360717773438,0.8510360717773438,0.0,294.6312561035156,301.0,66516.609375,0.0,4708.99853515625,1.0,278.25836181640625,282.7562255859375,295.20587158203125,299.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,38401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964246153831482,1.0,0.0,0.0,3.534435987472534,3.534459352493286,8.335536563208734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.6767578125,0.0,1425.7579345703125,1895.4371337890625,0.0,4269.77587890625,0.8816149234771729,1.0,0.0,3.0,1.0,0.0
18112200,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7902937531471252,0.4492356777191162,0.4103121161460876,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9140852093696594,0.7030977010726929,0.6697044968605042,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8736781477928162,0.6169573068618774,0.4343103468418121,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7758947610855103,0.4254016280174255,0.409432977437973,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.650239109992981,0.2469694763422012,1.1459871530532837,284.9091491699219,284.95001220703125,300.8587646484375,292.1856994628906,298.9206237792969,297.24664306640625,284.9095458984375,1.0,0.7307358980178833,0.876071035861969,0.876071035861969,1.0,1.0,-3.6869304180145264,1.7072794437408447,1.9796509742736816,0.8772243857383728,0.8510360717773438,0.8510360717773438,0.0,294.6312561035156,301.0,66516.609375,0.0,4708.99853515625,1.0,278.25836181640625,282.7562255859375,295.20587158203125,299.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,38401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964246153831482,1.0,0.0,0.0,3.534435987472534,3.534459352493286,8.335536563208734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.6767578125,0.0,1425.7579345703125,1895.4371337890625,0.0,4269.77587890625,0.8816149234771729,1.0,0.0,3.0,1.0,0.0
18112260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7882856130599976,0.4487941861152649,0.4097959995269775,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9117352962493896,0.7027711272239685,0.6692495346069336,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8739341497421265,0.6215333342552185,0.4373728334903717,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7744593620300293,0.4257783889770508,0.4097172319889068,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6490197777748108,0.247112825512886,1.1465511322021484,284.9952392578125,284.95001220703125,300.8393859863281,292.1703186035156,298.9144287109375,297.2518005371094,284.9944152832031,1.0,0.7324708104133606,0.8755777478218079,0.8755777478218079,1.0,1.0,-3.6904587745666495,1.7089272737503052,1.981531381607056,0.8779547810554504,0.9306538105010986,0.9306538105010986,0.0,297.3439636230469,304.0,65882.046875,0.0,4736.1279296875,1.0,278.54150390625,282.8647766113281,295.1531677246094,299.3359069824219,293.1499938964844,293.1499938964844,278.25,33644.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989665687084198,1.0,0.0,0.0,3.64262318611145,3.642646551132202,8.853638178152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.62890625,0.0,1507.386474609375,1895.4371337890625,0.0,4212.15869140625,0.902008295059204,1.0,0.0,3.0,1.0,0.0
18112320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7882856130599976,0.4487941861152649,0.4097959995269775,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9117352962493896,0.7027711272239685,0.6692495346069336,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8739341497421265,0.6215333342552185,0.4373728334903717,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7744593620300293,0.4257783889770508,0.4097172319889068,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6490197777748108,0.247112825512886,1.1465511322021484,284.9952392578125,284.95001220703125,300.8393859863281,292.1703186035156,298.9144287109375,297.2518005371094,284.9944152832031,1.0,0.7324708104133606,0.8755777478218079,0.8755777478218079,1.0,1.0,-3.6904587745666495,1.7089272737503052,1.981531381607056,0.8779547810554504,0.9306538105010986,0.9306538105010986,0.0,297.3439636230469,304.0,65882.046875,0.0,4736.1279296875,1.0,278.54150390625,282.8647766113281,295.1531677246094,299.3359069824219,293.1499938964844,293.1499938964844,278.25,33644.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989665687084198,1.0,0.0,0.0,3.64262318611145,3.642646551132202,8.853638178152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.62890625,0.0,1507.386474609375,1895.4371337890625,0.0,4212.15869140625,0.902008295059204,1.0,0.0,3.0,1.0,0.0
18112380,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7855361104011536,0.4473110735416412,0.4088186621665954,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9086330533027648,0.7013382911682129,0.6683122515678406,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8734395503997803,0.6250414252281189,0.4400633573532104,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7724377512931824,0.4254845082759857,0.4097484052181244,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6473624110221863,0.2468611299991607,1.146607518196106,284.9096374511719,284.95001220703125,300.8196716308594,292.1547241210937,298.9029846191406,297.2476501464844,284.9103088378906,1.0,0.7341422438621521,0.8750844597816467,0.8750844597816467,1.0,1.0,-3.691506385803223,1.7093489170074463,1.982157588005066,0.8782296180725098,0.8501219153404236,0.8501219153404236,0.0,300.6787109375,307.0,66406.1015625,0.0,4760.1298828125,1.0,278.2579040527344,282.7571105957031,295.1752014160156,299.46502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38488.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972181916236876,1.0,0.0,0.0,3.527181625366211,3.527204990386963,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0771484375,0.0,1418.76708984375,1895.4371337890625,0.0,4276.5,0.8801353573799133,1.0,0.0,3.0,1.0,0.0
18112440,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7855361104011536,0.4473110735416412,0.4088186621665954,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9086330533027648,0.7013382911682129,0.6683122515678406,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8734395503997803,0.6250414252281189,0.4400633573532104,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7724377512931824,0.4254845082759857,0.4097484052181244,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6473624110221863,0.2468611299991607,1.146607518196106,284.9096374511719,284.95001220703125,300.8196716308594,292.1547241210937,298.9029846191406,297.2476501464844,284.9103088378906,1.0,0.7341422438621521,0.8750844597816467,0.8750844597816467,1.0,1.0,-3.691506385803223,1.7093489170074463,1.982157588005066,0.8782296180725098,0.8501219153404236,0.8501219153404236,0.0,300.6787109375,307.0,66406.1015625,0.0,4760.1298828125,1.0,278.2579040527344,282.7571105957031,295.1752014160156,299.46502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38488.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972181916236876,1.0,0.0,0.0,3.527181625366211,3.527204990386963,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0771484375,0.0,1418.76708984375,1895.4371337890625,0.0,4276.5,0.8801353573799133,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7843093276023865,0.4470514953136444,0.4083952903747558,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.907246232032776,0.701082170009613,0.6678646206855774,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8733411431312561,0.6273106336593628,0.4414723217487335,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.771526038646698,0.4256142973899841,0.4097598493099212,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6465955972671509,0.2468877285718917,1.146512746810913,285.01080322265625,284.95001220703125,300.8097229003906,292.1468200683594,298.8995361328125,297.2497863769531,285.0107727050781,1.0,0.7349347472190857,0.8748378157615662,0.8748378157615662,1.0,1.0,-3.692046403884888,1.7095913887023926,1.9824548959732056,0.8782564401626587,0.921987235546112,0.921987235546112,0.0,302.1978454589844,307.0,65642.90625,0.0,4771.2607421875,1.0,278.49871826171875,282.8775329589844,295.11993408203125,299.2509460449219,293.1499938964844,293.1499938964844,278.54998779296875,34024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919405579566956,1.0,0.0,0.0,3.579099416732788,3.579122543334961,8.547534093850118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.806640625,0.0,1441.2158203125,1895.4371337890625,0.0,4231.6201171875,0.8895094394683838,1.0,0.0,3.0,1.0,0.0
18112560,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7835688591003418,0.4468615353107452,0.4082894921302795,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.906386137008667,0.7009313702583313,0.6677761673927307,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8737130165100098,0.6296441555023193,0.4431371390819549,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7710302472114563,0.4258339405059814,0.4100033342838287,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6461780071258545,0.246994599699974,1.147119164466858,284.9944763183594,284.95001220703125,300.7996826171875,292.1388854980469,298.8965148925781,297.2528381347656,284.99346923828125,1.0,0.7358503937721252,0.8745900988578796,0.8745900988578796,1.0,1.0,-3.694836378097534,1.710901379585266,1.9839351177215576,0.8789052963256836,0.9287999272346495,0.9287999272346495,0.0,303.4000549316406,310.0,65774.6328125,0.0,4786.82568359375,1.0,278.5420227050781,282.8644714355469,295.1212158203125,299.29791259765625,293.1499938964844,293.1499938964844,278.25,33607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904097318649292,1.0,0.0,0.0,3.6381335258483887,3.63815712928772,8.83182792676962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.5537109375,0.0,1502.16015625,1895.4371337890625,0.0,4218.53173828125,0.900785267353058,1.0,0.0,3.0,1.0,0.0
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7808858156204224,0.4453601837158203,0.407304972410202,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9034658670425416,0.69940584897995,0.6667625308036804,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8732532262802124,0.6331483721733093,0.4458346664905548,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7690579891204834,0.4255023896694183,0.4100064933300018,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6445735692977905,0.2467264384031295,1.1471251249313354,284.90655517578125,284.95001220703125,300.7794494628906,292.1228332519531,298.8847045898437,297.2484741210937,284.90850830078125,1.0,0.7374936938285828,0.8740946054458618,0.8740946054458618,1.0,1.0,-3.6956982612609854,1.711232304573059,1.9844658374786377,0.8791344165802002,0.8454374670982361,0.8454374670982361,0.0,306.7394104003906,313.0,66222.4375,0.0,4810.3642578125,1.0,278.2581481933594,282.7553100585937,295.14483642578125,299.4315490722656,293.1499938964844,293.1499938964844,278.54998779296875,38770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982686042785645,1.0,0.0,0.0,3.5132997035980225,3.5133230686187744,8.236140160988725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1845703125,0.0,1406.28515625,1895.4371337890625,0.0,4285.38671875,0.8772257566452026,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7808858156204224,0.4453601837158203,0.407304972410202,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9034658670425416,0.69940584897995,0.6667625308036804,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8732532262802124,0.6331483721733093,0.4458346664905548,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7690579891204834,0.4255023896694183,0.4100064933300018,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6445735692977905,0.2467264384031295,1.1471251249313354,284.90655517578125,284.95001220703125,300.7794494628906,292.1228332519531,298.8847045898437,297.2484741210937,284.90850830078125,1.0,0.7374936938285828,0.8740946054458618,0.8740946054458618,1.0,1.0,-3.6956982612609854,1.711232304573059,1.9844658374786377,0.8791344165802002,0.8454374670982361,0.8454374670982361,0.0,306.7394104003906,313.0,66222.4375,0.0,4810.3642578125,1.0,278.2581481933594,282.7553100585937,295.14483642578125,299.4315490722656,293.1499938964844,293.1499938964844,278.54998779296875,38770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982686042785645,1.0,0.0,0.0,3.5132997035980225,3.5133230686187744,8.236140160988725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1845703125,0.0,1406.28515625,1895.4371337890625,0.0,4285.38671875,0.8772257566452026,1.0,0.0,3.0,1.0,0.0
18112740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.778995931148529,0.4449240267276764,0.4067863225936889,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9013781547546388,0.6989428400993347,0.6661709547042847,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8735765218734741,0.6377964019775391,0.4489361643791199,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7677064538002014,0.4258396625518799,0.4102468192577362,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6434447169303894,0.2468598634004593,1.1476224660873413,284.9952697753906,284.95001220703125,300.7590026855469,292.10662841796875,298.8781433105469,297.2538452148437,284.99444580078125,1.0,0.739180326461792,0.8735991716384888,0.8735991716384888,1.0,1.0,-3.698972463607788,1.7127573490142822,1.986215233802796,0.8797939419746399,0.9274367094039916,0.9274367094039916,0.0,309.44244384765625,316.0,65666.1171875,0.0,4836.8564453125,1.0,278.5413818359375,282.8677978515625,295.0888977050781,299.2585144042969,293.1499938964844,293.1499938964844,278.25,33625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912791848182678,1.0,0.0,0.0,3.628732442855835,3.628755807876587,8.786241778580006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.5703125,0.0,1491.975830078125,1895.4371337890625,0.0,4225.96923828125,0.898862898349762,1.0,0.0,3.0,1.0,0.0
