time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.778995931148529,0.4449240267276764,0.4067863225936889,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9013781547546388,0.6989428400993347,0.6661709547042847,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8735765218734741,0.6377964019775391,0.4489361643791199,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7677064538002014,0.4258396625518799,0.4102468192577362,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6434447169303894,0.2468598634004593,1.1476224660873413,284.9952697753906,284.95001220703125,300.7590026855469,292.10662841796875,298.8781433105469,297.2538452148437,284.99444580078125,1.0,0.739180326461792,0.8735991716384888,0.8735991716384888,1.0,1.0,-3.698972463607788,1.7127573490142822,1.986215233802796,0.8797939419746399,0.9274367094039916,0.9274367094039916,0.0,309.44244384765625,316.0,65666.1171875,0.0,4836.8564453125,1.0,278.5413818359375,282.8677978515625,295.0888977050781,299.2585144042969,293.1499938964844,293.1499938964844,278.25,33625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912791848182678,1.0,0.0,0.0,3.628732442855835,3.628755807876587,8.786241778580006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.5703125,0.0,1491.975830078125,1895.4371337890625,0.0,4225.96923828125,0.898862898349762,1.0,0.0,3.0,1.0,0.0
18112860,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7763902544975281,0.4434333741664886,0.4058024287223816,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8985778093338013,0.6973584294319153,0.6650928854942322,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8731583952903748,0.6413248777389526,0.4516450464725494,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7657922506332397,0.4254928529262543,0.4102301597595215,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6418992280960083,0.2465904802083969,1.147607922554016,284.9092712402344,284.95001220703125,300.73834228515625,292.0902709960937,298.8662109375,297.24957275390625,284.9108581542969,1.0,0.7408027648925781,0.873100221157074,0.873100221157074,1.0,1.0,-3.699722290039064,1.7130341529846191,1.986688137054444,0.8799904584884644,0.8463589549064636,0.8463589549064636,0.0,312.77935791015625,319.0,66163.734375,0.0,4860.09423828125,1.0,278.2581787109375,282.7601928710937,295.11102294921875,299.387451171875,293.1499938964844,293.1499938964844,278.54998779296875,38622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988685250282288,1.0,0.0,0.0,3.5094010829925537,3.5094242095947266,8.217870686166862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5595703125,0.0,1401.1619873046875,1895.4371337890625,0.0,4290.45458984375,0.8762860298156738,1.0,0.0,3.0,1.0,0.0
18112920,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7763902544975281,0.4434333741664886,0.4058024287223816,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8985778093338013,0.6973584294319153,0.6650928854942322,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8731583952903748,0.6413248777389526,0.4516450464725494,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7657922506332397,0.4254928529262543,0.4102301597595215,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6418992280960083,0.2465904802083969,1.147607922554016,284.9092712402344,284.95001220703125,300.73834228515625,292.0902709960937,298.8662109375,297.24957275390625,284.9108581542969,1.0,0.7408027648925781,0.873100221157074,0.873100221157074,1.0,1.0,-3.699722290039064,1.7130341529846191,1.986688137054444,0.8799904584884644,0.8463589549064636,0.8463589549064636,0.0,312.77935791015625,319.0,66163.734375,0.0,4860.09423828125,1.0,278.2581787109375,282.7601928710937,295.11102294921875,299.387451171875,293.1499938964844,293.1499938964844,278.54998779296875,38622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988685250282288,1.0,0.0,0.0,3.5094010829925537,3.5094242095947266,8.217870686166862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5595703125,0.0,1401.1619873046875,1895.4371337890625,0.0,4290.45458984375,0.8762860298156738,1.0,0.0,3.0,1.0,0.0
18112980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7745383381843567,0.442972183227539,0.4052698016166687,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8964982628822327,0.696799099445343,0.6644212603569031,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8734899163246155,0.6459755301475525,0.4547526836395263,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7644641399383545,0.4257933795452118,0.4104423820972442,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6407989859580994,0.2467091381549835,1.1480610370635986,284.9940795898437,284.95001220703125,300.717529296875,292.0737609863281,298.859375,297.2548217773437,284.9932861328125,1.0,0.7424647212028503,0.8726012110710144,0.8726012110710144,1.0,1.0,-3.702804088592529,1.7144652605056765,1.9883389472961424,0.8806015849113464,0.925011396408081,0.925011396408081,0.0,315.4952087402344,322.0,65563.6875,0.0,4886.1806640625,1.0,278.54132080078125,282.86895751953125,295.0562438964844,299.2190246582031,293.1499938964844,293.1499938964844,278.25,33659.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919880628585817,1.0,0.0,0.0,3.621964454650879,3.621987819671631,8.753498832447804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.689453125,0.0,1484.8265380859375,1895.4371337890625,0.0,4232.025390625,0.8973483443260193,1.0,0.0,3.0,1.0,0.0
18113040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7745383381843567,0.442972183227539,0.4052698016166687,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8964982628822327,0.696799099445343,0.6644212603569031,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8734899163246155,0.6459755301475525,0.4547526836395263,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7644641399383545,0.4257933795452118,0.4104423820972442,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6407989859580994,0.2467091381549835,1.1480610370635986,284.9940795898437,284.95001220703125,300.717529296875,292.0737609863281,298.859375,297.2548217773437,284.9932861328125,1.0,0.7424647212028503,0.8726012110710144,0.8726012110710144,1.0,1.0,-3.702804088592529,1.7144652605056765,1.9883389472961424,0.8806015849113464,0.925011396408081,0.925011396408081,0.0,315.4952087402344,322.0,65563.6875,0.0,4886.1806640625,1.0,278.54132080078125,282.86895751953125,295.0562438964844,299.2190246582031,293.1499938964844,293.1499938964844,278.25,33659.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919880628585817,1.0,0.0,0.0,3.621964454650879,3.621987819671631,8.753498832447804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.689453125,0.0,1484.8265380859375,1895.4371337890625,0.0,4232.025390625,0.8973483443260193,1.0,0.0,3.0,1.0,0.0
18113100,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7735072374343872,0.4422574937343597,0.4049446880817413,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8953588604927063,0.6960283517837524,0.6640453338623047,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8735341429710388,0.6477685570716858,0.4562491774559021,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7637338042259216,0.4256539940834045,0.4105480015277862,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6402177214622498,0.2466114163398742,1.1484094858169556,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.8535461425781,297.2530822753906,284.8801574707031,1.0,0.7433309555053711,0.8723517060279846,0.8723517060279846,1.0,1.0,-3.704314947128296,1.715142011642456,1.98917293548584,0.8810135722160339,0.8438292741775513,0.8438292741775513,0.0,316.9939880371094,322.0,66403.6015625,0.0,4900.0283203125,1.0,278.2989196777344,282.7385559082031,295.0964660644531,299.4210205078125,293.1499938964844,293.1499938964844,278.25,38197.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99772846698761,1.0,0.0,0.0,3.575540065765381,3.575563669204712,8.530541322215868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.30859375,0.0,1468.00146484375,1895.4371337890625,0.0,4280.81884765625,0.8881397247314453,1.0,0.0,3.0,1.0,0.0
18113160,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7720144391059875,0.4414923191070556,0.4042892456054687,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8937435150146484,0.6951537132263184,0.6632786393165588,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8731153011322021,0.649526059627533,0.4574737250804901,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7626084089279175,0.4254298210144043,0.4104053378105163,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6393090486526489,0.2464367151260376,1.1480177640914917,284.9105224609375,284.95001220703125,300.69659423828125,292.05718994140625,298.84735107421875,297.2506408691406,284.9112548828125,1.0,0.7440630197525024,0.8721023201942444,0.8721023201942444,1.0,1.0,-3.703435659408569,1.7146852016448977,1.988750457763672,0.8807652592658997,0.8461102843284607,0.8461102843284607,0.0,318.8236999511719,325.0,66077.578125,0.0,4909.05615234375,1.0,278.25811767578125,282.76373291015625,295.0774230957031,299.3451538085937,293.1499938964844,293.1499938964844,278.54998779296875,38535.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999444544315338,1.0,0.0,0.0,3.5048344135284424,3.5048575401306152,8.196497560675198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5498046875,0.0,1395.798828125,1895.4371337890625,0.0,4295.31640625,0.8752500414848328,1.0,0.0,3.0,1.0,0.0
18113220,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7702030539512634,0.4410095810890198,0.4037435948848724,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8916720151901245,0.6945013999938965,0.6625276207923889,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8734553456306458,0.6541798710823059,0.4605861008167267,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7613047957420349,0.4256958067417145,0.4105898439884186,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6382363438606262,0.2465417981147766,1.1484264135360718,284.9931030273437,284.95001220703125,300.6755676269531,292.0404968261719,298.8403625488281,297.2557373046875,284.9923400878906,1.0,0.7456991672515869,0.8716034889221191,0.8716034889221191,1.0,1.0,-3.70632529258728,1.716023087501526,1.990302324295044,0.8813281655311584,0.922485053539276,0.922485053539276,0.0,321.549072265625,328.0,65453.875,0.0,4934.7080078125,1.0,278.5412902832031,282.8704833984375,295.0232849121094,299.1787414550781,293.1499938964844,293.1499938964844,278.25,33696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926741719245912,1.0,0.0,0.0,3.614488840103149,3.614512205123901,8.717402124602813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.716796875,0.0,1476.951904296875,1895.4371337890625,0.0,4237.88134765625,0.8956918120384216,1.0,0.0,3.0,1.0,0.0
18113280,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7702030539512634,0.4410095810890198,0.4037435948848724,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8916720151901245,0.6945013999938965,0.6625276207923889,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8734553456306458,0.6541798710823059,0.4605861008167267,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7613047957420349,0.4256958067417145,0.4105898439884186,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6382363438606262,0.2465417981147766,1.1484264135360718,284.9931030273437,284.95001220703125,300.6755676269531,292.0404968261719,298.8403625488281,297.2557373046875,284.9923400878906,1.0,0.7456991672515869,0.8716034889221191,0.8716034889221191,1.0,1.0,-3.70632529258728,1.716023087501526,1.990302324295044,0.8813281655311584,0.922485053539276,0.922485053539276,0.0,321.549072265625,328.0,65453.875,0.0,4934.7080078125,1.0,278.5412902832031,282.8704833984375,295.0232849121094,299.1787414550781,293.1499938964844,293.1499938964844,278.25,33696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926741719245912,1.0,0.0,0.0,3.614488840103149,3.614512205123901,8.717402124602813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.716796875,0.0,1476.951904296875,1895.4371337890625,0.0,4237.88134765625,0.8956918120384216,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7677481770515442,0.4395345151424408,0.4027578234672546,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8889514207839966,0.6927890181541443,0.6613119840621948,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8731089234352112,0.6577438712120056,0.4633103609085083,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7594956159591675,0.4253113269805908,0.4105272889137268,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6367900371551514,0.2462635636329651,1.1483410596847534,284.9095458984375,284.95001220703125,300.6544494628906,292.0237731933594,298.8282775878906,297.2516174316406,284.90985107421875,1.0,0.7472711801528931,0.8711046576499939,0.8711046576499939,1.0,1.0,-3.706784963607788,1.7161608934402466,1.9906240701675413,0.881443977355957,0.8436639308929443,0.8436639308929443,0.0,324.8776550292969,331.0,65973.0625,0.0,4957.11328125,1.0,278.2586364746094,282.7647705078125,295.04376220703125,299.3041381835937,293.1499938964844,293.1499938964844,278.54998779296875,38432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4990487098693848,3.4990718364715576,8.169458851625677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5556640625,0.0,1389.0675048828125,1895.4371337890625,0.0,4300.0,0.8737432360649109,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7677481770515442,0.4395345151424408,0.4027578234672546,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8889514207839966,0.6927890181541443,0.6613119840621948,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8731089234352112,0.6577438712120056,0.4633103609085083,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7594956159591675,0.4253113269805908,0.4105272889137268,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6367900371551514,0.2462635636329651,1.1483410596847534,284.9095458984375,284.95001220703125,300.6544494628906,292.0237731933594,298.8282775878906,297.2516174316406,284.90985107421875,1.0,0.7472711801528931,0.8711046576499939,0.8711046576499939,1.0,1.0,-3.706784963607788,1.7161608934402466,1.9906240701675413,0.881443977355957,0.8436639308929443,0.8436639308929443,0.0,324.8776550292969,331.0,65973.0625,0.0,4957.11328125,1.0,278.2586364746094,282.7647705078125,295.04376220703125,299.3041381835937,293.1499938964844,293.1499938964844,278.54998779296875,38432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4990487098693848,3.4990718364715576,8.169458851625677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5556640625,0.0,1389.0675048828125,1895.4371337890625,0.0,4300.0,0.8737432360649109,1.0,0.0,3.0,1.0,0.0
18113460,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7659957408905029,0.4390420019626617,0.4022122323513031,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.886907696723938,0.6920574903488159,0.6604959964752197,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8734742403030396,0.662410318851471,0.4664365947246551,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.758230447769165,0.4255512356758117,0.4106925129890442,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6357540488243103,0.2463607788085937,1.1487281322479248,284.99273681640625,284.95001220703125,300.6333312988281,292.00701904296875,298.8211975097656,297.2566833496094,284.9919738769531,1.0,0.7488847970962524,0.8706079721450806,0.8706079721450806,1.0,1.0,-3.709564447402954,1.7174447774887085,1.992119550704956,0.8819811940193176,0.9201883673667908,0.9201883673667908,0.0,327.5975952148437,334.0,65334.47265625,0.0,4982.4658203125,1.0,278.5412292480469,282.8727722167969,294.9898376464844,299.1373596191406,293.1499938964844,293.1499938964844,278.25,33704.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933513402938844,1.0,0.0,0.0,3.605913639068604,3.605936765670776,8.676087759340589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.45703125,0.0,1467.706787109375,1895.4371337890625,0.0,4243.654296875,0.8937816619873047,1.0,0.0,3.0,1.0,0.0
18113520,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7659957408905029,0.4390420019626617,0.4022122323513031,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.886907696723938,0.6920574903488159,0.6604959964752197,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8734742403030396,0.662410318851471,0.4664365947246551,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.758230447769165,0.4255512356758117,0.4106925129890442,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6357540488243103,0.2463607788085937,1.1487281322479248,284.99273681640625,284.95001220703125,300.6333312988281,292.00701904296875,298.8211975097656,297.2566833496094,284.9919738769531,1.0,0.7488847970962524,0.8706079721450806,0.8706079721450806,1.0,1.0,-3.709564447402954,1.7174447774887085,1.992119550704956,0.8819811940193176,0.9201883673667908,0.9201883673667908,0.0,327.5975952148437,334.0,65334.47265625,0.0,4982.4658203125,1.0,278.5412292480469,282.8727722167969,294.9898376464844,299.1373596191406,293.1499938964844,293.1499938964844,278.25,33704.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933513402938844,1.0,0.0,0.0,3.605913639068604,3.605936765670776,8.676087759340589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.45703125,0.0,1467.706787109375,1895.4371337890625,0.0,4243.654296875,0.8937816619873047,1.0,0.0,3.0,1.0,0.0
18113580,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.763613224029541,0.4375685453414917,0.4012250602245331,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8842271566390991,0.690277636051178,0.6592139005661011,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8731573820114136,0.6659812927246094,0.4691652059555053,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7564701437950134,0.4251452386379242,0.4106082618236542,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6343511939048767,0.2460772693157196,1.1486153602600098,284.909912109375,284.95001220703125,300.6121520996094,291.9902648925781,298.8091125488281,297.2525634765625,284.9101867675781,1.0,0.7504335641860962,0.8701112866401672,0.8701112866401672,1.0,1.0,-3.709888458251953,1.7175174951553345,1.9923709630966189,0.8820617198944092,0.8419962525367737,0.8419962525367737,0.0,330.9240417480469,337.0,65846.3828125,0.0,5004.486328125,1.0,278.2587280273437,282.7678527832031,295.0121459960937,299.2630310058594,293.1499938964844,293.1499938964844,278.54998779296875,38428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4900288581848145,3.490051746368408,8.127394721668679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9404296875,0.0,1379.7459716796875,1895.4371337890625,0.0,4300.0,0.871743381023407,1.0,0.0,3.0,1.0,0.0
18113640,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.763613224029541,0.4375685453414917,0.4012250602245331,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8842271566390991,0.690277636051178,0.6592139005661011,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8731573820114136,0.6659812927246094,0.4691652059555053,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7564701437950134,0.4251452386379242,0.4106082618236542,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6343511939048767,0.2460772693157196,1.1486153602600098,284.909912109375,284.95001220703125,300.6121520996094,291.9902648925781,298.8091125488281,297.2525634765625,284.9101867675781,1.0,0.7504335641860962,0.8701112866401672,0.8701112866401672,1.0,1.0,-3.709888458251953,1.7175174951553345,1.9923709630966189,0.8820617198944092,0.8419962525367737,0.8419962525367737,0.0,330.9240417480469,337.0,65846.3828125,0.0,5004.486328125,1.0,278.2587280273437,282.7678527832031,295.0121459960937,299.2630310058594,293.1499938964844,293.1499938964844,278.54998779296875,38428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4900288581848145,3.490051746368408,8.127394721668679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9404296875,0.0,1379.7459716796875,1895.4371337890625,0.0,4300.0,0.871743381023407,1.0,0.0,3.0,1.0,0.0
18113700,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7625577449798584,0.4372880756855011,0.4008002281188965,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8830070495605469,0.6898271441459656,0.6586016416549683,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8731415867805481,0.6682952046394348,0.4706035852432251,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7556790113449097,0.4252112805843353,0.4105679392814636,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6337020993232727,0.2460841387510299,1.148454666137695,285.0091857910156,284.95001220703125,300.6015930175781,291.9818725585937,298.80535888671875,297.2547302246094,285.0088806152344,1.0,0.7511698007583618,0.8698629140853882,0.8698629140853882,1.0,1.0,-3.710122585296631,1.7176110744476318,1.992511510848999,0.8820120096206665,0.9124059677124025,0.9124059677124025,0.0,332.43511962890625,337.0,65100.6796875,0.0,5014.7587890625,1.0,278.49786376953125,282.888671875,294.9563293457031,299.0513610839844,293.1499938964844,293.1499938964844,278.54998779296875,34007.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954097270965576,1.0,0.0,0.0,3.540568351745605,3.54059100151062,8.364485779566166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7373046875,0.0,1400.33056640625,1895.4371337890625,0.0,4261.16455078125,0.8808793425559998,1.0,0.0,3.0,1.0,0.0
18113760,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7619044780731201,0.437068372964859,0.4006696343421936,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8821980357170105,0.6894705891609192,0.6583242416381836,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8735310435295105,0.6706597805023193,0.4722947478294372,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.755230188369751,0.4253599941730499,0.4107479453086853,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.633339524269104,0.2461670190095901,1.1489651203155518,284.9915466308594,284.95001220703125,300.5910339355469,291.9735107421875,298.8020324707031,297.25762939453125,284.99053955078125,1.0,0.7520233392715454,0.869613766670227,0.869613766670227,1.0,1.0,-3.7124955654144287,1.718718409538269,1.99377715587616,0.8825526237487793,0.9174283146858216,0.9174283146858216,0.0,333.649658203125,340.0,65212.609375,0.0,5029.42431640625,1.0,278.5420837402344,282.87408447265625,294.9562683105469,299.09625244140625,293.1499938964844,293.1499938964844,278.25,33636.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993902027606964,1.0,0.0,0.0,3.5990231037139893,3.599046230316162,8.642961120131076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.2392578125,0.0,1459.7540283203125,1895.4371337890625,0.0,4248.34423828125,0.8919456005096436,1.0,0.0,3.0,1.0,0.0
18113820,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7595990896224976,0.4355945289134979,0.3996859192848205,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8795651197433472,0.6876243948936462,0.6569833755493164,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8732466697692871,0.6742309927940369,0.4750290811061859,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7535215020179749,0.4249318540096283,0.410645455121994,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6319797039031982,0.2458780854940414,1.1488347053527832,284.9103088378906,284.95001220703125,300.5699462890625,291.956787109375,298.7899475097656,297.25347900390625,284.9105529785156,1.0,0.7535504102706909,0.86911541223526,0.86911541223526,1.0,1.0,-3.712716817855835,1.7187405824661257,1.993976354598999,0.8826086521148682,0.8403428792953491,0.8403428792953491,0.0,336.9692687988281,343.0,65715.0703125,0.0,5051.119140625,1.0,278.2588195800781,282.7710876464844,294.9812316894531,299.2225036621094,293.1499938964844,293.1499938964844,278.54998779296875,38423.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4807004928588867,3.4807233810424805,8.084005571618036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0517578125,0.0,1370.1356201171875,1895.4371337890625,0.0,4300.0,0.8696818351745605,1.0,0.0,3.0,1.0,0.0
18113880,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7595990896224976,0.4355945289134979,0.3996859192848205,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8795651197433472,0.6876243948936462,0.6569833755493164,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8732466697692871,0.6742309927940369,0.4750290811061859,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7535215020179749,0.4249318540096283,0.410645455121994,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6319797039031982,0.2458780854940414,1.1488347053527832,284.9103088378906,284.95001220703125,300.5699462890625,291.956787109375,298.7899475097656,297.25347900390625,284.9105529785156,1.0,0.7535504102706909,0.86911541223526,0.86911541223526,1.0,1.0,-3.712716817855835,1.7187405824661257,1.993976354598999,0.8826086521148682,0.8403428792953491,0.8403428792953491,0.0,336.9692687988281,343.0,65715.0703125,0.0,5051.119140625,1.0,278.2588195800781,282.7710876464844,294.9812316894531,299.2225036621094,293.1499938964844,293.1499938964844,278.54998779296875,38423.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4807004928588867,3.4807233810424805,8.084005571618036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0517578125,0.0,1370.1356201171875,1895.4371337890625,0.0,4300.0,0.8696818351745605,1.0,0.0,3.0,1.0,0.0
18113940,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.75794517993927,0.4350826442241668,0.3991299867630005,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8775649666786194,0.6867419481277466,0.6560335755348206,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8736382722854614,0.6789113879203796,0.4781665503978729,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7523157596588135,0.4251202940940857,0.4107666313648224,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6309977769851685,0.2459603101015091,1.1491678953170776,284.9918212890625,284.95001220703125,300.5489501953125,291.9401550292969,298.7828674316406,297.25848388671875,284.9910888671875,1.0,0.7551194429397583,0.868617057800293,0.868617057800293,1.0,1.0,-3.715218544006348,1.7198891639709473,1.9953293800354004,0.8830760717391968,0.9155032634735109,0.9155032634735109,0.0,339.69140625,346.0,65081.8671875,0.0,5075.77392578125,1.0,278.54107666015625,282.8774108886719,294.9246520996094,299.0560302734375,293.1499938964844,293.1499938964844,278.25,33710.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944956302642822,1.0,0.0,0.0,3.587977886199951,3.588000774383545,8.58999271713401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.7109375,0.0,1448.416748046875,1895.4371337890625,0.0,4253.3955078125,0.8897622227668762,1.0,0.0,3.0,1.0,0.0
18114000,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.75794517993927,0.4350826442241668,0.3991299867630005,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8775649666786194,0.6867419481277466,0.6560335755348206,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8736382722854614,0.6789113879203796,0.4781665503978729,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7523157596588135,0.4251202940940857,0.4107666313648224,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6309977769851685,0.2459603101015091,1.1491678953170776,284.9918212890625,284.95001220703125,300.5489501953125,291.9401550292969,298.7828674316406,297.25848388671875,284.9910888671875,1.0,0.7551194429397583,0.868617057800293,0.868617057800293,1.0,1.0,-3.715218544006348,1.7198891639709473,1.9953293800354004,0.8830760717391968,0.9155032634735109,0.9155032634735109,0.0,339.69140625,346.0,65081.8671875,0.0,5075.77392578125,1.0,278.54107666015625,282.8774108886719,294.9246520996094,299.0560302734375,293.1499938964844,293.1499938964844,278.25,33710.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944956302642822,1.0,0.0,0.0,3.587977886199951,3.588000774383545,8.58999271713401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.7109375,0.0,1448.416748046875,1895.4371337890625,0.0,4253.3955078125,0.8897622227668762,1.0,0.0,3.0,1.0,0.0
18114060,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7556993961334229,0.4336106777191162,0.3981381356716156,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8749657869338989,0.6848347187042236,0.6546247601509094,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8733671307563782,0.6824812889099121,0.4808933138847351,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7506437301635742,0.4246708750724792,0.4106383621692657,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6296661496162415,0.245665967464447,1.1489988565444946,284.9106140136719,284.95001220703125,300.5280456542969,291.9236145019531,298.7708740234375,297.2543029785156,284.910888671875,1.0,0.7566221356391907,0.8681157231330872,0.8681157231330872,1.0,1.0,-3.715261459350586,1.7198255062103271,1.9954360723495483,0.8830829858779907,0.8385906219482422,0.8385906219482422,0.0,343.0157775878906,349.0,65582.21875,0.0,5096.9912109375,1.0,278.25885009765625,282.7742919921875,294.9506530761719,299.1822814941406,293.1499938964844,293.1499938964844,278.54998779296875,38415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4710967540740967,3.4711196422576904,8.039457952691009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7138671875,0.0,1360.2783203125,1895.4371337890625,0.0,4300.0,0.8675744533538818,1.0,0.0,3.0,1.0,0.0
18114120,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7556993961334229,0.4336106777191162,0.3981381356716156,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8749657869338989,0.6848347187042236,0.6546247601509094,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8733671307563782,0.6824812889099121,0.4808933138847351,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7506437301635742,0.4246708750724792,0.4106383621692657,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6296661496162415,0.245665967464447,1.1489988565444946,284.9106140136719,284.95001220703125,300.5280456542969,291.9236145019531,298.7708740234375,297.2543029785156,284.910888671875,1.0,0.7566221356391907,0.8681157231330872,0.8681157231330872,1.0,1.0,-3.715261459350586,1.7198255062103271,1.9954360723495483,0.8830829858779907,0.8385906219482422,0.8385906219482422,0.0,343.0157775878906,349.0,65582.21875,0.0,5096.9912109375,1.0,278.25885009765625,282.7742919921875,294.9506530761719,299.1822814941406,293.1499938964844,293.1499938964844,278.54998779296875,38415.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4710967540740967,3.4711196422576904,8.039457952691009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7138671875,0.0,1360.2783203125,1895.4371337890625,0.0,4300.0,0.8675744533538818,1.0,0.0,3.0,1.0,0.0
18114180,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7540934681892395,0.4330897927284241,0.3975776731967926,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.872991144657135,0.6838831305503845,0.6536137461662292,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8737684488296509,0.6871616840362549,0.4840318262577057,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7494661211967468,0.424834281206131,0.4107381403446197,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6287067532539368,0.2457411289215088,1.1493064165115356,284.9913330078125,284.95001220703125,300.5072937011719,291.9071655273437,298.763916015625,297.2592468261719,284.9906311035156,1.0,0.7581691145896912,0.8676143884658813,0.8676143884658813,1.0,1.0,-3.717628955841065,1.720908284187317,1.996720671653748,0.8835169076919556,0.9131078124046326,0.9131078124046326,0.0,345.7377624511719,352.0,64950.12890625,0.0,5121.29296875,1.0,278.5409851074219,282.8798217773437,294.8927001953125,299.0157165527344,293.1499938964844,293.1499938964844,278.25,33713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949960708618164,1.0,0.0,0.0,3.578636884689331,3.578659772872925,8.545324590158998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.34765625,0.0,1438.441162109375,1895.4371337890625,0.0,4257.650390625,0.8876696825027466,1.0,0.0,3.0,1.0,0.0
18114240,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7540934681892395,0.4330897927284241,0.3975776731967926,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.872991144657135,0.6838831305503845,0.6536137461662292,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8737684488296509,0.6871616840362549,0.4840318262577057,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7494661211967468,0.424834281206131,0.4107381403446197,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6287067532539368,0.2457411289215088,1.1493064165115356,284.9913330078125,284.95001220703125,300.5072937011719,291.9071655273437,298.763916015625,297.2592468261719,284.9906311035156,1.0,0.7581691145896912,0.8676143884658813,0.8676143884658813,1.0,1.0,-3.717628955841065,1.720908284187317,1.996720671653748,0.8835169076919556,0.9131078124046326,0.9131078124046326,0.0,345.7377624511719,352.0,64950.12890625,0.0,5121.29296875,1.0,278.5409851074219,282.8798217773437,294.8927001953125,299.0157165527344,293.1499938964844,293.1499938964844,278.25,33713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949960708618164,1.0,0.0,0.0,3.578636884689331,3.578659772872925,8.545324590158998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.34765625,0.0,1438.441162109375,1895.4371337890625,0.0,4257.650390625,0.8876696825027466,1.0,0.0,3.0,1.0,0.0
18114300,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7531952857971191,0.4323698580265045,0.39723601937294,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8719136714935303,0.6829406023025513,0.6530643701553345,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8738470673561096,0.688948392868042,0.4855300188064575,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7488160729408264,0.4246342480182647,0.4107826650142669,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6281964182853699,0.2456256300210952,1.149566888809204,284.8813781738281,284.95001220703125,300.4969787597656,291.89898681640625,298.758056640625,297.25738525390625,284.88214111328125,1.0,0.7589735388755798,0.8673637509346008,0.8673637509346008,1.0,1.0,-3.718733787536621,1.7213886976242063,1.9973450899124143,0.8838234543800354,0.8341637849807739,0.8341637849807739,0.0,347.2427673339844,352.0,65659.1875,0.0,5134.12109375,1.0,278.3000793457031,282.74957275390625,294.9320983886719,299.2118835449219,293.1499938964844,293.1499938964844,278.25,38407.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527597188949585,3.527620553970337,8.303310892188165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.103515625,0.0,1418.617919921875,1895.4371337890625,0.0,4300.0,0.877598226070404,1.0,0.0,3.0,1.0,0.0
18114360,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7519189119338989,0.4316171109676361,0.3965884447097778,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8704419732093811,0.6819177865982056,0.6521530151367188,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8735218644142151,0.6907216906547546,0.4867568910121918,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.747840166091919,0.4243634045124054,0.4105919599533081,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6274082064628601,0.2454419136047363,1.1491211652755735,284.9122314453125,284.95001220703125,300.4867248535156,291.8908386230469,298.75201416015625,297.2550354003906,284.912841796875,1.0,0.7596508860588074,0.8671134114265442,0.8671134114265442,1.0,1.0,-3.7175698280334473,1.720794439315796,1.9967752695083616,0.8835003972053528,0.8376301527023315,0.8376301527023315,0.0,349.0557556152344,355.0,65425.30859375,0.0,5142.18017578125,1.0,278.25836181640625,282.7793884277344,294.9209289550781,299.14208984375,293.1499938964844,293.1499938964844,278.54998779296875,38545.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4585165977478027,3.4585392475128174,7.981288945302367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6923828125,0.0,1348.4322509765625,1895.4371337890625,0.0,4300.0,0.8650500774383545,1.0,0.0,3.0,1.0,0.0
18114420,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7503514885902405,0.4310876429080963,0.3960175812244415,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8684874176979065,0.6809021234512329,0.6510791778564453,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8739222884178162,0.6953980922698975,0.489887923002243,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7466831207275391,0.4245022535324096,0.4106670618057251,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6264633536338806,0.2455103099346161,1.1493957042694092,284.9903564453125,284.95001220703125,300.4663391113281,291.87469482421875,298.7452087402344,297.2599182128906,284.9896850585937,1.0,0.7611755132675171,0.8666127324104309,0.8666127324104309,1.0,1.0,-3.719770431518554,1.7217968702316284,1.9979735612869265,0.8838909864425659,0.9103519916534424,0.9103519916534424,0.0,351.783935546875,358.0,64818.265625,0.0,5166.068359375,1.0,278.5407409667969,282.8817138671875,294.8612670898437,298.9759521484375,293.1499938964844,293.1499938964844,278.25,33722.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995472490787506,1.0,0.0,0.0,3.5693728923797607,3.5693955421447754,8.501139063810115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.3701171875,0.0,1428.640625,1895.4371337890625,0.0,4261.697265625,0.8855606317520142,1.0,0.0,3.0,1.0,0.0
18114480,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7503514885902405,0.4310876429080963,0.3960175812244415,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8684874176979065,0.6809021234512329,0.6510791778564453,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8739222884178162,0.6953980922698975,0.489887923002243,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7466831207275391,0.4245022535324096,0.4106670618057251,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6264633536338806,0.2455103099346161,1.1493957042694092,284.9903564453125,284.95001220703125,300.4663391113281,291.87469482421875,298.7452087402344,297.2599182128906,284.9896850585937,1.0,0.7611755132675171,0.8666127324104309,0.8666127324104309,1.0,1.0,-3.719770431518554,1.7217968702316284,1.9979735612869265,0.8838909864425659,0.9103519916534424,0.9103519916534424,0.0,351.783935546875,358.0,64818.265625,0.0,5166.068359375,1.0,278.5407409667969,282.8817138671875,294.8612670898437,298.9759521484375,293.1499938964844,293.1499938964844,278.25,33722.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995472490787506,1.0,0.0,0.0,3.5693728923797607,3.5693955421447754,8.501139063810115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.3701171875,0.0,1428.640625,1895.4371337890625,0.0,4261.697265625,0.8855606317520142,1.0,0.0,3.0,1.0,0.0
18114540,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7482341527938843,0.4296185672283172,0.3950221240520477,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8659788966178894,0.6788873672485352,0.6495612263679504,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8736858367919922,0.6989495754241943,0.4926003813743591,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7450916171073914,0.4240119457244873,0.4104966521263122,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6251852512359619,0.2452068775892257,1.149175763130188,284.9113464355469,284.95001220703125,300.4461975097656,291.8587341308594,298.7334899902344,297.2557067871094,284.9115600585937,1.0,0.7626339197158813,0.8661121129989624,0.8661121129989624,1.0,1.0,-3.719548463821411,1.7216049432754517,1.99794340133667,0.8838308453559875,0.8351044654846191,0.8351044654846191,0.0,355.1037292480469,361.0,65305.29296875,0.0,5186.4931640625,1.0,278.2590026855469,282.7808837890625,294.8907775878906,299.1029663085937,293.1499938964844,293.1499938964844,278.54998779296875,38401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4515902996063232,3.451612949371338,7.949353175717988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0341796875,0.0,1340.421630859375,1895.4371337890625,0.0,4300.0,0.8632450699806213,1.0,0.0,3.0,1.0,0.0
18114600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7482341527938843,0.4296185672283172,0.3950221240520477,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8659788966178894,0.6788873672485352,0.6495612263679504,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8736858367919922,0.6989495754241943,0.4926003813743591,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7450916171073914,0.4240119457244873,0.4104966521263122,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6251852512359619,0.2452068775892257,1.149175763130188,284.9113464355469,284.95001220703125,300.4461975097656,291.8587341308594,298.7334899902344,297.2557067871094,284.9115600585937,1.0,0.7626339197158813,0.8661121129989624,0.8661121129989624,1.0,1.0,-3.719548463821411,1.7216049432754517,1.99794340133667,0.8838308453559875,0.8351044654846191,0.8351044654846191,0.0,355.1037292480469,361.0,65305.29296875,0.0,5186.4931640625,1.0,278.2590026855469,282.7808837890625,294.8907775878906,299.1029663085937,293.1499938964844,293.1499938964844,278.54998779296875,38401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4515902996063232,3.451612949371338,7.949353175717988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0341796875,0.0,1340.421630859375,1895.4371337890625,0.0,4300.0,0.8632450699806213,1.0,0.0,3.0,1.0,0.0
