time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7467172145843506,0.4290793836116791,0.394452154636383,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8640611171722412,0.677812397480011,0.6484414935112,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8740982413291931,0.7036151885986328,0.4957306981086731,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.743965208530426,0.4241265654563904,0.4105548560619354,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6242609024047852,0.2452692538499832,1.149438500404358,284.990478515625,284.95001220703125,300.4263000488281,291.8429870605469,298.72686767578125,297.2605285644531,284.98980712890625,1.0,0.7641391158103943,0.8656138777732849,0.8656138777732849,1.0,1.0,-3.7216601371765137,1.7225632667541504,1.9990968704223635,0.8842039704322815,0.90833580493927,0.90833580493927,0.0,357.8258361816406,364.0,64681.265625,0.0,5210.11328125,1.0,278.54083251953125,282.88482666015625,294.83062744140625,298.9364624023437,293.1499938964844,293.1499938964844,278.25,33717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995863914489746,1.0,0.0,0.0,3.5595552921295166,3.5595779418945312,8.454438784610829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5390625,0.0,1418.1956787109375,1895.4371337890625,0.0,4265.02001953125,0.8833970427513123,1.0,0.0,3.0,1.0,0.0
18114720,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7467172145843506,0.4290793836116791,0.394452154636383,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8640611171722412,0.677812397480011,0.6484414935112,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8740982413291931,0.7036151885986328,0.4957306981086731,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.743965208530426,0.4241265654563904,0.4105548560619354,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6242609024047852,0.2452692538499832,1.149438500404358,284.990478515625,284.95001220703125,300.4263000488281,291.8429870605469,298.72686767578125,297.2605285644531,284.98980712890625,1.0,0.7641391158103943,0.8656138777732849,0.8656138777732849,1.0,1.0,-3.7216601371765137,1.7225632667541504,1.9990968704223635,0.8842039704322815,0.90833580493927,0.90833580493927,0.0,357.8258361816406,364.0,64681.265625,0.0,5210.11328125,1.0,278.54083251953125,282.88482666015625,294.83062744140625,298.9364624023437,293.1499938964844,293.1499938964844,278.25,33717.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995863914489746,1.0,0.0,0.0,3.5595552921295166,3.5595779418945312,8.454438784610829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5390625,0.0,1418.1956787109375,1895.4371337890625,0.0,4265.02001953125,0.8833970427513123,1.0,0.0,3.0,1.0,0.0
18114780,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7446585297584534,0.4276109635829925,0.3934546411037445,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8616003394126892,0.6757516264915466,0.646876871585846,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8738742470741272,0.7071496844291687,0.498430997133255,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7424101233482361,0.4236163794994354,0.4103643596172333,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6230026483535767,0.2449621111154556,1.1491986513137815,284.91168212890625,284.95001220703125,300.4067077636719,291.82745361328125,298.71539306640625,297.2562255859375,284.9118347167969,1.0,0.7655773162841797,0.8651156425476074,0.8651156425476074,1.0,1.0,-3.721316576004028,1.722312569618225,1.9990038871765137,0.8841142058372498,0.833380401134491,0.833380401134491,0.0,361.1441040039063,367.0,65166.1328125,0.0,5230.1728515625,1.0,278.25909423828125,282.7841796875,294.86181640625,299.0643920898437,293.1499938964844,293.1499938964844,278.54998779296875,38391.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4418516159057617,3.4418742656707764,7.904558287918917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.91796875,0.0,1330.5601806640625,1895.4371337890625,0.0,4300.0,0.8610793948173523,1.0,0.0,3.0,1.0,0.0
18114840,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7446585297584534,0.4276109635829925,0.3934546411037445,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8616003394126892,0.6757516264915466,0.646876871585846,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8738742470741272,0.7071496844291687,0.498430997133255,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7424101233482361,0.4236163794994354,0.4103643596172333,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6230026483535767,0.2449621111154556,1.1491986513137815,284.91168212890625,284.95001220703125,300.4067077636719,291.82745361328125,298.71539306640625,297.2562255859375,284.9118347167969,1.0,0.7655773162841797,0.8651156425476074,0.8651156425476074,1.0,1.0,-3.721316576004028,1.722312569618225,1.9990038871765137,0.8841142058372498,0.833380401134491,0.833380401134491,0.0,361.1441040039063,367.0,65166.1328125,0.0,5230.1728515625,1.0,278.25909423828125,282.7841796875,294.86181640625,299.0643920898437,293.1499938964844,293.1499938964844,278.54998779296875,38391.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4418516159057617,3.4418742656707764,7.904558287918917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.91796875,0.0,1330.5601806640625,1895.4371337890625,0.0,4300.0,0.8610793948173523,1.0,0.0,3.0,1.0,0.0
18114900,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.743750274181366,0.427312821149826,0.3930270969867706,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8604816794395447,0.6751466393470764,0.6461328268051147,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8738999366760254,0.7094606161117554,0.4998641908168793,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7417123913764954,0.4236249625682831,0.4102761447429657,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6224186420440674,0.2449550181627273,1.148991346359253,285.00787353515625,284.95001220703125,300.39703369140625,291.8197937011719,298.7120361328125,297.2583312988281,285.00732421875,1.0,0.7662631273269653,0.8648665547370911,0.8648665547370911,1.0,1.0,-3.721268892288208,1.7222684621810913,1.9990005493164065,0.8839970231056213,0.9018845558166504,0.9018845558166504,0.0,362.6473693847656,367.0,64443.1875,0.0,5239.5966796875,1.0,278.4966735839844,282.9014892578125,294.8033142089844,298.85662841796875,293.1499938964844,293.1499938964844,278.54998779296875,33937.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974029660224916,1.0,0.0,0.0,3.494020700454712,3.4940428733825684,8.145996730490879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5185546875,0.0,1351.686767578125,1895.4371337890625,0.0,4278.06396484375,0.8704460859298706,1.0,0.0,3.0,1.0,0.0
18114960,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7431756854057312,0.4270640909671783,0.3928747475147247,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8597074151039124,0.6746241450309753,0.6457046270370483,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8742818832397461,0.7118032574653625,0.5015478134155273,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7413012981414795,0.423707365989685,0.4103984832763672,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6220860481262207,0.2450185567140579,1.1494309902191162,284.9891662597656,284.95001220703125,300.387451171875,291.81219482421875,298.7090148925781,297.2610168457031,284.9882202148437,1.0,0.7670614123344421,0.8646168112754822,0.8646168112754822,1.0,1.0,-3.723270893096924,1.723194599151611,2.0000762939453125,0.8844472169876099,0.9054484367370604,0.9054484367370604,0.0,363.8718566894531,370.0,64550.2734375,0.0,5253.39208984375,1.0,278.5416259765625,282.8861083984375,294.8000793457031,298.8977966308594,293.1499938964844,293.1499938964844,278.25,33645.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961881637573242,1.0,0.0,0.0,3.55208706855774,3.552109718322754,8.41899918668787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.927734375,0.0,1409.7945556640625,1895.4371337890625,0.0,4267.77099609375,0.8814215660095215,1.0,0.0,3.0,1.0,0.0
18115020,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7411777377128601,0.4255954623222351,0.3918805122375488,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8573020100593567,0.6725224852561951,0.6441041231155396,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8740748763084412,0.7153151631355286,0.5042378902435303,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7397850155830383,0.4231772422790527,0.4101915061473846,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.620846688747406,0.2447079122066497,1.1491807699203491,284.9120788574219,284.95001220703125,300.3685302734375,291.7972106933594,298.69781494140625,297.25665283203125,284.9122009277344,1.0,0.7684809565544128,0.8641173839569092,0.8641173839569092,1.0,1.0,-3.722843647003174,1.7229022979736328,1.9999414682388303,0.884340226650238,0.8317189812660217,0.8317189812660217,0.0,367.1828002929688,373.0,65026.9765625,0.0,5273.158203125,1.0,278.2592163085937,282.7875061035156,294.8336181640625,299.026611328125,293.1499938964844,293.1499938964844,278.54998779296875,38382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4321064949035645,3.43212890625,7.85985946549772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0732421875,0.0,1320.75537109375,1895.4371337890625,0.0,4300.0,0.8589167594909668,1.0,0.0,3.0,1.0,0.0
18115080,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7411777377128601,0.4255954623222351,0.3918805122375488,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8573020100593567,0.6725224852561951,0.6441041231155396,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8740748763084412,0.7153151631355286,0.5042378902435303,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7397850155830383,0.4231772422790527,0.4101915061473846,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.620846688747406,0.2447079122066497,1.1491807699203491,284.9120788574219,284.95001220703125,300.3685302734375,291.7972106933594,298.69781494140625,297.25665283203125,284.9122009277344,1.0,0.7684809565544128,0.8641173839569092,0.8641173839569092,1.0,1.0,-3.722843647003174,1.7229022979736328,1.9999414682388303,0.884340226650238,0.8317189812660217,0.8317189812660217,0.0,367.1828002929688,373.0,65026.9765625,0.0,5273.158203125,1.0,278.2592163085937,282.7875061035156,294.8336181640625,299.026611328125,293.1499938964844,293.1499938964844,278.54998779296875,38382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4321064949035645,3.43212890625,7.85985946549772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0732421875,0.0,1320.75537109375,1895.4371337890625,0.0,4300.0,0.8589167594909668,1.0,0.0,3.0,1.0,0.0
18115140,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7397364974021912,0.4250374138355255,0.3912998139858246,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8554467558860779,0.6713457107543945,0.6428951621055603,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8744874000549316,0.7199471592903137,0.5073464512825012,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7387011051177979,0.4232437908649444,0.4102086722850799,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6199421882629395,0.2447587251663208,1.1494041681289673,284.9896850585937,284.95001220703125,300.3500061035156,291.78253173828125,298.69171142578125,297.2613220214844,284.989013671875,1.0,0.7699475884437561,0.8636179566383362,0.8636179566383362,1.0,1.0,-3.724712371826172,1.723741054534912,2.00097131729126,0.8846573233604431,0.9037094712257384,0.9037094712257384,0.0,369.90716552734375,376.0,64413.01953125,0.0,5296.12841796875,1.0,278.5406494140625,282.88983154296875,294.77203369140625,298.86065673828125,293.1499938964844,293.1499938964844,278.25,33719.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965633153915404,1.0,0.0,0.0,3.540544509887696,3.540566921234131,8.364373229596822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.966796875,0.0,1398.2142333984375,1895.4371337890625,0.0,4270.95166015625,0.879142165184021,1.0,0.0,3.0,1.0,0.0
18115200,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7397364974021912,0.4250374138355255,0.3912998139858246,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8554467558860779,0.6713457107543945,0.6428951621055603,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8744874000549316,0.7199471592903137,0.5073464512825012,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7387011051177979,0.4232437908649444,0.4102086722850799,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6199421882629395,0.2447587251663208,1.1494041681289673,284.9896850585937,284.95001220703125,300.3500061035156,291.78253173828125,298.69171142578125,297.2613220214844,284.989013671875,1.0,0.7699475884437561,0.8636179566383362,0.8636179566383362,1.0,1.0,-3.724712371826172,1.723741054534912,2.00097131729126,0.8846573233604431,0.9037094712257384,0.9037094712257384,0.0,369.90716552734375,376.0,64413.01953125,0.0,5296.12841796875,1.0,278.5406494140625,282.88983154296875,294.77203369140625,298.86065673828125,293.1499938964844,293.1499938964844,278.25,33719.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965633153915404,1.0,0.0,0.0,3.540544509887696,3.540566921234131,8.364373229596822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.966796875,0.0,1398.2142333984375,1895.4371337890625,0.0,4270.95166015625,0.879142165184021,1.0,0.0,3.0,1.0,0.0
18115260,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7377821207046509,0.42357137799263,0.3902987241744995,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8530852198600769,0.6692110896110535,0.6412531733512878,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8742818236351013,0.7234367728233337,0.5100143551826477,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7372106313705444,0.4226950407028198,0.409978449344635,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6187080144882202,0.2444450557231903,1.1491258144378662,284.912353515625,284.95001220703125,300.3318786621094,291.7681579589844,298.68084716796875,297.2569274902344,284.9124755859375,1.0,0.7713468074798584,0.8631159663200378,0.8631159663200378,1.0,1.0,-3.724138021469116,1.7233778238296509,2.000760316848755,0.8845099210739136,0.8300272226333618,0.8300272226333618,0.0,373.2213134765625,379.0,64890.72265625,0.0,5315.4736328125,1.0,278.25927734375,282.7906799316406,294.8064880371094,298.9901123046875,293.1499938964844,293.1499938964844,278.54998779296875,38370.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422562599182129,3.4225847721099854,7.81620769885194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.63671875,0.0,1311.180419921875,1895.4371337890625,0.0,4300.0,0.856797456741333,1.0,0.0,3.0,1.0,0.0
18115320,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7377821207046509,0.42357137799263,0.3902987241744995,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8530852198600769,0.6692110896110535,0.6412531733512878,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8742818236351013,0.7234367728233337,0.5100143551826477,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7372106313705444,0.4226950407028198,0.409978449344635,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6187080144882202,0.2444450557231903,1.1491258144378662,284.912353515625,284.95001220703125,300.3318786621094,291.7681579589844,298.68084716796875,297.2569274902344,284.9124755859375,1.0,0.7713468074798584,0.8631159663200378,0.8631159663200378,1.0,1.0,-3.724138021469116,1.7233778238296509,2.000760316848755,0.8845099210739136,0.8300272226333618,0.8300272226333618,0.0,373.2213134765625,379.0,64890.72265625,0.0,5315.4736328125,1.0,278.25927734375,282.7906799316406,294.8064880371094,298.9901123046875,293.1499938964844,293.1499938964844,278.54998779296875,38370.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422562599182129,3.4225847721099854,7.81620769885194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.63671875,0.0,1311.180419921875,1895.4371337890625,0.0,4300.0,0.856797456741333,1.0,0.0,3.0,1.0,0.0
18115380,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7363689541816711,0.4229978024959564,0.3897104263305664,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8512576222419739,0.6679821014404297,0.6400031447410583,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8746749758720398,0.72798752784729,0.5130854845046997,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7361404299736023,0.4227317571640014,0.4099727571010589,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6178053617477417,0.2444900572299957,1.1493325233459473,284.9892883300781,284.95001220703125,300.3141174316406,291.75408935546875,298.6749267578125,297.2611999511719,284.9886474609375,1.0,0.7727928161621094,0.8626139760017395,0.8626139760017395,1.0,1.0,-3.725855827331543,1.724143385887146,2.0017125606536865,0.8847876787185669,0.901459813117981,0.901459813117981,0.0,375.9520263671875,382.0,64280.80859375,0.0,5338.05615234375,1.0,278.54058837890625,282.89227294921875,294.74444580078125,298.82452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968518018722534,1.0,0.0,0.0,3.531189441680908,3.531211853027344,8.320229767377896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0166015625,0.0,1388.4566650390625,1895.4371337890625,0.0,4273.396484375,0.8770497441291809,1.0,0.0,3.0,1.0,0.0
18115440,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7363689541816711,0.4229978024959564,0.3897104263305664,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8512576222419739,0.6679821014404297,0.6400031447410583,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8746749758720398,0.72798752784729,0.5130854845046997,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7361404299736023,0.4227317571640014,0.4099727571010589,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6178053617477417,0.2444900572299957,1.1493325233459473,284.9892883300781,284.95001220703125,300.3141174316406,291.75408935546875,298.6749267578125,297.2611999511719,284.9886474609375,1.0,0.7727928161621094,0.8626139760017395,0.8626139760017395,1.0,1.0,-3.725855827331543,1.724143385887146,2.0017125606536865,0.8847876787185669,0.901459813117981,0.901459813117981,0.0,375.9520263671875,382.0,64280.80859375,0.0,5338.05615234375,1.0,278.54058837890625,282.89227294921875,294.74444580078125,298.82452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968518018722534,1.0,0.0,0.0,3.531189441680908,3.531211853027344,8.320229767377896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0166015625,0.0,1388.4566650390625,1895.4371337890625,0.0,4273.396484375,0.8770497441291809,1.0,0.0,3.0,1.0,0.0
18115500,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7357604503631592,0.422817587852478,0.3895092010498047,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8504527807235718,0.6675059795379639,0.6395061612129211,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8749507069587708,0.7303542494773865,0.5146713256835938,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7357037663459778,0.422857254743576,0.410069853067398,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6174606084823608,0.2446043044328689,1.149843692779541,285.0674133300781,284.95001220703125,300.3053894042969,291.7471618652344,298.67242431640625,297.2640686035156,285.0672302246094,1.0,0.7736003994941711,0.8623629808425903,0.8623629808425903,1.0,1.0,-3.7276532649993896,1.7249709367752075,2.002682447433472,0.8851837515830994,0.9800326228141784,0.9800326228141784,0.0,377.2695007324219,382.0,63671.93359375,0.0,5351.89306640625,1.0,278.79669189453125,282.9922180175781,294.7159729003906,298.6884765625,293.1499938964844,293.1499938964844,278.8500061035156,31300.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925577044487,1.0,0.0,0.0,3.623619794845581,3.623642921447754,8.761501817389217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.697265625,0.0,1469.1097412109375,1895.4371337890625,0.0,4236.8876953125,0.8969649076461792,1.0,0.0,3.0,1.0,0.0
18115560,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7352604866027832,0.4225859642028808,0.3894131481647491,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8497608304023743,0.6669924855232239,0.6391381621360779,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8753374814987183,0.7326351404190063,0.5163503289222717,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7353651523590088,0.4229714572429657,0.4102595746517181,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.617215096950531,0.2447315603494644,1.1506900787353516,285.036865234375,284.95001220703125,300.2967224121094,291.74029541015625,298.669677734375,297.2664489746094,285.0342712402344,1.0,0.7744824886322021,0.8621121048927307,0.8621121048927307,1.0,1.0,-3.7303624153137207,1.7262297868728638,2.0041325092315674,0.8858314752578735,0.9942726492881776,0.9942726492881776,0.0,378.5217590332031,370.0,63963.33984375,0.0,5368.09033203125,1.0,278.8423156738281,282.9608459472656,294.7302551269531,298.77301025390625,293.1499938964844,293.1499938964844,278.54998779296875,31411.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924942851066588,1.0,0.0,0.0,3.716265439987183,3.7162892818450928,9.215241902893468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.7978515625,0.0,1573.19091796875,1895.4371337890625,0.0,4236.3466796875,0.9167333841323853,1.0,0.0,3.0,1.0,0.0
18115620,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7357959747314453,0.4207445085048675,0.3879558444023132,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8505077958106995,0.664412796497345,0.6369842290878296,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8783890008926392,0.7354763150215149,0.5185041427612305,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7364023327827454,0.4221469461917877,0.4096245765686035,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6181511878967285,0.2442986816167831,1.1490111351013184,284.890869140625,284.95001220703125,300.2796325683594,291.7267761230469,298.6566772460937,297.2572937011719,284.89178466796875,1.0,0.7719436883926392,0.8616102933883667,0.8616102933883667,1.0,1.0,-3.7258434295654297,1.723957657814026,2.0018858909606934,0.8847851157188416,0.8796448111534119,0.8796448111534119,0.0,374.8255310058594,358.0,64807.71484375,0.0,5330.826171875,1.0,278.5567321777344,282.7911682128906,294.7723999023437,298.9484558105469,293.1499938964844,293.1499938964844,278.8500061035156,37783.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566805839538574,3.656704902648926,8.922105507735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.16015625,0.0,1553.9813232421875,1895.4371337890625,0.0,4300.0,0.9078150987625122,1.0,0.0,3.0,1.0,0.0
18115680,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7357959747314453,0.4207445085048675,0.3879558444023132,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8505077958106995,0.664412796497345,0.6369842290878296,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8783890008926392,0.7354763150215149,0.5185041427612305,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7364023327827454,0.4221469461917877,0.4096245765686035,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6181511878967285,0.2442986816167831,1.1490111351013184,284.890869140625,284.95001220703125,300.2796325683594,291.7267761230469,298.6566772460937,297.2572937011719,284.89178466796875,1.0,0.7719436883926392,0.8616102933883667,0.8616102933883667,1.0,1.0,-3.7258434295654297,1.723957657814026,2.0018858909606934,0.8847851157188416,0.8796448111534119,0.8796448111534119,0.0,374.8255310058594,358.0,64807.71484375,0.0,5330.826171875,1.0,278.5567321777344,282.7911682128906,294.7723999023437,298.9484558105469,293.1499938964844,293.1499938964844,278.8500061035156,37783.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566805839538574,3.656704902648926,8.922105507735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.16015625,0.0,1553.9813232421875,1895.4371337890625,0.0,4300.0,0.9078150987625122,1.0,0.0,3.0,1.0,0.0
18115740,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7384015321731567,0.4201102256774902,0.3867680132389068,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8536274433135986,0.6629884243011475,0.6349800229072571,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8841651082038879,0.7398470044136047,0.5209859013557434,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7393541932106018,0.4220553338527679,0.4089761078357696,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6206313371658325,0.2442884445190429,1.146673321723938,284.9895324707031,284.95001220703125,300.26287841796875,291.7134704589844,298.6506042480469,297.2605895996094,284.9887084960937,1.0,0.7676222920417786,0.8611084818840027,0.8611084818840027,1.0,1.0,-3.721385002136232,1.7217769622802734,1.999608039855957,0.883454442024231,0.9602980613708496,0.9602980613708496,0.0,366.4988098144531,346.0,63956.58203125,0.0,5264.42822265625,1.0,278.84234619140625,282.9171142578125,294.7047119140625,298.7648010253906,293.1499938964844,293.1499938964844,278.54998779296875,33767.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967576265335084,1.0,0.0,0.0,3.75235915184021,3.752383947372437,9.395114943799854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.44921875,0.0,1632.8826904296875,1895.4371337890625,0.0,4272.5986328125,0.9267517924308776,1.0,0.0,3.0,1.0,0.0
18115800,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7384015321731567,0.4201102256774902,0.3867680132389068,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8536274433135986,0.6629884243011475,0.6349800229072571,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8841651082038879,0.7398470044136047,0.5209859013557434,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7393541932106018,0.4220553338527679,0.4089761078357696,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6206313371658325,0.2442884445190429,1.146673321723938,284.9895324707031,284.95001220703125,300.26287841796875,291.7134704589844,298.6506042480469,297.2605895996094,284.9887084960937,1.0,0.7676222920417786,0.8611084818840027,0.8611084818840027,1.0,1.0,-3.721385002136232,1.7217769622802734,1.999608039855957,0.883454442024231,0.9602980613708496,0.9602980613708496,0.0,366.4988098144531,346.0,63956.58203125,0.0,5264.42822265625,1.0,278.84234619140625,282.9171142578125,294.7047119140625,298.7648010253906,293.1499938964844,293.1499938964844,278.54998779296875,33767.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967576265335084,1.0,0.0,0.0,3.75235915184021,3.752383947372437,9.395114943799854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.44921875,0.0,1632.8826904296875,1895.4371337890625,0.0,4272.5986328125,0.9267517924308776,1.0,0.0,3.0,1.0,0.0
18115860,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7415911555290222,0.4186399281024933,0.3853095173835754,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8575409650802612,0.6606994271278381,0.6327144503593445,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8907608985900879,0.7430673241615295,0.5231330990791321,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7429816126823425,0.4214282035827636,0.4081797301769256,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6236611604690552,0.2440003752708435,1.14410662651062,284.8920593261719,284.95001220703125,300.246337890625,291.70037841796875,298.6400146484375,297.25543212890625,284.8932189941406,1.0,0.7624163031578064,0.8606163263320923,0.8606163263320923,1.0,1.0,-3.7154502868652335,1.7188494205474854,1.99660074710846,0.8819485902786255,0.8635899424552917,0.8635899424552917,0.0,356.673583984375,334.0,64456.76953125,0.0,5184.2412109375,1.0,278.5572814941406,282.7994079589844,294.74169921875,298.895751953125,293.1499938964844,293.1499938964844,278.8500061035156,38992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6296660900115967,3.629690408706665,8.790764240984572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1728515625,0.0,1532.9305419921875,1895.4371337890625,0.0,4300.0,0.903041660785675,1.0,0.0,3.0,1.0,0.0
18115920,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7415911555290222,0.4186399281024933,0.3853095173835754,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8575409650802612,0.6606994271278381,0.6327144503593445,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8907608985900879,0.7430673241615295,0.5231330990791321,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7429816126823425,0.4214282035827636,0.4081797301769256,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6236611604690552,0.2440003752708435,1.14410662651062,284.8920593261719,284.95001220703125,300.246337890625,291.70037841796875,298.6400146484375,297.25543212890625,284.8932189941406,1.0,0.7624163031578064,0.8606163263320923,0.8606163263320923,1.0,1.0,-3.7154502868652335,1.7188494205474854,1.99660074710846,0.8819485902786255,0.8635899424552917,0.8635899424552917,0.0,356.673583984375,334.0,64456.76953125,0.0,5184.2412109375,1.0,278.5572814941406,282.7994079589844,294.74169921875,298.895751953125,293.1499938964844,293.1499938964844,278.8500061035156,38992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6296660900115967,3.629690408706665,8.790764240984572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1728515625,0.0,1532.9305419921875,1895.4371337890625,0.0,4300.0,0.903041660785675,1.0,0.0,3.0,1.0,0.0
18115980,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.746060848236084,0.4183050096035003,0.3843280971050262,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8628665804862976,0.6595755815505981,0.6309168934822083,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8989596366882324,0.7477326989173889,0.5257788896560669,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7477801442146301,0.4215774536132812,0.4076603353023529,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6275821328163147,0.2442134022712707,1.1422158479690552,284.9940490722656,284.95001220703125,300.23004150390625,291.6874694824219,298.63580322265625,297.26177978515625,284.99334716796875,1.0,0.7568541765213013,0.8601241707801819,0.8601241707801819,1.0,1.0,-3.712379217147827,1.7173326015472412,1.995046615600586,0.8809731602668762,0.9486505389213562,0.9486505389213562,0.0,345.2351989746094,322.0,63620.26171875,0.0,5102.564453125,1.0,278.8421630859375,282.9281311035156,294.6749267578125,298.7125244140625,293.1499938964844,293.1499938964844,278.54998779296875,33961.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962865114212036,1.0,0.0,0.0,3.722170829772949,3.7221951484680176,9.244552074960666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0087890625,0.0,1599.3988037109375,1895.4371337890625,0.0,4268.60498046875,0.920170247554779,1.0,0.0,3.0,1.0,0.0
18116040,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.746060848236084,0.4183050096035003,0.3843280971050262,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8628665804862976,0.6595755815505981,0.6309168934822083,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8989596366882324,0.7477326989173889,0.5257788896560669,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7477801442146301,0.4215774536132812,0.4076603353023529,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6275821328163147,0.2442134022712707,1.1422158479690552,284.9940490722656,284.95001220703125,300.23004150390625,291.6874694824219,298.63580322265625,297.26177978515625,284.99334716796875,1.0,0.7568541765213013,0.8601241707801819,0.8601241707801819,1.0,1.0,-3.712379217147827,1.7173326015472412,1.995046615600586,0.8809731602668762,0.9486505389213562,0.9486505389213562,0.0,345.2351989746094,322.0,63620.26171875,0.0,5102.564453125,1.0,278.8421630859375,282.9281311035156,294.6749267578125,298.7125244140625,293.1499938964844,293.1499938964844,278.54998779296875,33961.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962865114212036,1.0,0.0,0.0,3.722170829772949,3.7221951484680176,9.244552074960666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0087890625,0.0,1599.3988037109375,1895.4371337890625,0.0,4268.60498046875,0.920170247554779,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7484562993049622,0.4176986813545227,0.3838286697864532,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8657389283180237,0.6585832238197327,0.6300435066223145,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9032386541366576,0.7494493126869202,0.5270577073097229,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7503767609596252,0.4213919639587402,0.4074422717094421,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6297093033790588,0.2441964745521545,1.1415714025497437,284.874267578125,284.95001220703125,300.22198486328125,291.6810913085937,298.6312866210937,297.26043701171875,284.8736267089844,1.0,0.7540485262870789,0.8598780632019043,0.8598780632019043,1.0,1.0,-3.711235761642456,1.7167354822158811,1.9945003986358645,0.8807097673416138,0.8629110455513,0.8629110455513,0.0,339.4405517578125,322.0,64426.203125,0.0,5062.435546875,1.0,278.59674072265625,282.78582763671875,294.7178955078125,298.91131591796875,293.1499938964844,293.1499938964844,278.54998779296875,38181.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678963661193848,3.678988218307495,9.03117495454353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.255859375,0.0,1582.083251953125,1895.4371337890625,0.0,4300.0,0.9112001061439514,1.0,0.0,3.0,1.0,0.0
18116160,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7505119442939758,0.417003720998764,0.3829856812953949,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.868274986743927,0.6574563980102539,0.6287744641304016,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9072588086128236,0.7510841488838196,0.5279930830001831,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7526963353157043,0.4210987687110901,0.4069621860980987,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6315938234329224,0.2440921664237976,1.1401731967926023,284.9006042480469,284.95001220703125,300.2139587402344,291.6747436523437,298.626220703125,297.258056640625,284.9018859863281,1.0,0.7510700225830078,0.8596358299255371,0.8596358299255371,1.0,1.0,-3.707562208175659,1.7149381637573242,1.992624044418335,0.879757821559906,0.8593749403953552,0.8593749403953552,0.0,333.9464111328125,310.0,64118.4921875,0.0,5016.82373046875,1.0,278.55712890625,282.8143310546875,294.7117004394531,298.843994140625,293.1499938964844,293.1499938964844,278.8500061035156,39001.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5981316566467285,3.5981557369232178,8.638680242256669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.330078125,0.0,1498.3621826171875,1895.4371337890625,0.0,4300.0,0.8961949944496155,1.0,0.0,3.0,1.0,0.0
18116220,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7560347318649292,0.4167336821556091,0.3820558786392212,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8748229146003723,0.6563859581947327,0.6270235776901245,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.917555570602417,0.755781352519989,0.5306541919708252,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7585853338241577,0.4213089942932129,0.4064920842647552,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6363400816917419,0.2444035857915878,1.1386709213256836,284.9967346191406,284.95001220703125,300.19805908203125,291.6621398925781,298.62237548828125,297.2647399902344,284.9959411621094,1.0,0.7452237606048584,0.8591512441635132,0.8591512441635132,1.0,1.0,-3.705155372619629,1.7137373685836792,1.9914180040359497,0.8789620995521545,0.94390469789505,0.94390469789505,0.0,321.86395263671875,298.0,63346.3203125,0.0,4933.306640625,1.0,278.8419494628906,282.9359741210937,294.6479797363281,298.66680908203125,293.1499938964844,293.1499938964844,278.54998779296875,33836.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957318305969238,1.0,0.0,0.0,3.6990933418273926,3.699117422103882,9.130275202551276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.02734375,0.0,1572.0726318359375,1895.4371337890625,0.0,4263.89892578125,0.914829969406128,1.0,0.0,3.0,1.0,0.0
18116280,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7560347318649292,0.4167336821556091,0.3820558786392212,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8748229146003723,0.6563859581947327,0.6270235776901245,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.917555570602417,0.755781352519989,0.5306541919708252,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7585853338241577,0.4213089942932129,0.4064920842647552,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6363400816917419,0.2444035857915878,1.1386709213256836,284.9967346191406,284.95001220703125,300.19805908203125,291.6621398925781,298.62237548828125,297.2647399902344,284.9959411621094,1.0,0.7452237606048584,0.8591512441635132,0.8591512441635132,1.0,1.0,-3.705155372619629,1.7137373685836792,1.9914180040359497,0.8789620995521545,0.94390469789505,0.94390469789505,0.0,321.86395263671875,298.0,63346.3203125,0.0,4933.306640625,1.0,278.8419494628906,282.9359741210937,294.6479797363281,298.66680908203125,293.1499938964844,293.1499938964844,278.54998779296875,33836.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957318305969238,1.0,0.0,0.0,3.6990933418273926,3.699117422103882,9.130275202551276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.02734375,0.0,1572.0726318359375,1895.4371337890625,0.0,4263.89892578125,0.914829969406128,1.0,0.0,3.0,1.0,0.0
18116340,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7614070773124695,0.415477454662323,0.380734771490097,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8812772631645203,0.6543048024177551,0.6248909831047058,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9280067682266236,0.7591293454170227,0.5328503251075745,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7644612193107605,0.4208583235740661,0.4058068990707397,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6411164402961731,0.2443437129259109,1.136860728263855,284.9029541015625,284.95001220703125,300.1822814941406,291.6496276855469,298.6124572753906,297.2601623535156,284.90362548828125,1.0,0.7392749190330505,0.858666718006134,0.858666718006134,1.0,1.0,-3.7006490230560303,1.7114908695220947,1.9891581535339355,0.8778281807899475,0.8562566637992859,0.8562566637992859,0.0,310.3050537109375,286.0,63868.90625,0.0,4847.13330078125,1.0,278.5579833984375,282.8211975097656,294.6836853027344,298.79962158203125,293.1499938964844,293.1499938964844,278.8500061035156,38742.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5798144340515137,3.579838275909424,8.550948678021086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5498046875,0.0,1476.6046142578125,1895.4371337890625,0.0,4300.0,0.8918853998184204,1.0,0.0,3.0,1.0,0.0
18116400,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7614070773124695,0.415477454662323,0.380734771490097,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8812772631645203,0.6543048024177551,0.6248909831047058,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9280067682266236,0.7591293454170227,0.5328503251075745,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7644612193107605,0.4208583235740661,0.4058068990707397,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6411164402961731,0.2443437129259109,1.136860728263855,284.9029541015625,284.95001220703125,300.1822814941406,291.6496276855469,298.6124572753906,297.2601623535156,284.90362548828125,1.0,0.7392749190330505,0.858666718006134,0.858666718006134,1.0,1.0,-3.7006490230560303,1.7114908695220947,1.9891581535339355,0.8778281807899475,0.8562566637992859,0.8562566637992859,0.0,310.3050537109375,286.0,63868.90625,0.0,4847.13330078125,1.0,278.5579833984375,282.8211975097656,294.6836853027344,298.79962158203125,293.1499938964844,293.1499938964844,278.8500061035156,38742.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5798144340515137,3.579838275909424,8.550948678021086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5498046875,0.0,1476.6046142578125,1895.4371337890625,0.0,4300.0,0.8918853998184204,1.0,0.0,3.0,1.0,0.0
18116460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7679698467254639,0.4152265787124634,0.3798304200172424,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8889722228050232,0.6532524824142456,0.6231708526611328,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.939997673034668,0.7638086080551147,0.5355058312416077,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.771416187286377,0.4210752844810486,0.4053478538990021,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6467635035514832,0.244694709777832,1.1355468034744265,284.9967041015625,284.95001220703125,300.1666259765625,291.63720703125,298.6087951660156,297.26690673828125,284.9959411621094,1.0,0.7333225607872009,0.8581852912902832,0.8581852912902832,1.0,1.0,-3.698543787002564,1.7104319334030151,1.9881117343902588,0.8771198391914368,0.9396528005599976,0.9396528005599976,0.0,298.09332275390625,274.0,63106.9609375,0.0,4763.92333984375,1.0,278.8418273925781,282.9407653808594,294.6221923828125,298.6249694824219,293.1499938964844,293.1499938964844,278.54998779296875,33771.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953592419624328,1.0,0.0,0.0,3.680610179901123,3.680634021759033,9.03926093087648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.7119140625,0.0,1550.6783447265625,1895.4371337890625,0.0,4260.73583984375,0.9106835126876832,1.0,0.0,3.0,1.0,0.0
