time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7679698467254639,0.4152265787124634,0.3798304200172424,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8889722228050232,0.6532524824142456,0.6231708526611328,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.939997673034668,0.7638086080551147,0.5355058312416077,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.771416187286377,0.4210752844810486,0.4053478538990021,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6467635035514832,0.244694709777832,1.1355468034744265,284.9967041015625,284.95001220703125,300.1666259765625,291.63720703125,298.6087951660156,297.26690673828125,284.9959411621094,1.0,0.7333225607872009,0.8581852912902832,0.8581852912902832,1.0,1.0,-3.698543787002564,1.7104319334030151,1.9881117343902588,0.8771198391914368,0.9396528005599976,0.9396528005599976,0.0,298.09332275390625,274.0,63106.9609375,0.0,4763.92333984375,1.0,278.8418273925781,282.9407653808594,294.6221923828125,298.6249694824219,293.1499938964844,293.1499938964844,278.54998779296875,33771.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953592419624328,1.0,0.0,0.0,3.680610179901123,3.680634021759033,9.03926093087648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.7119140625,0.0,1550.6783447265625,1895.4371337890625,0.0,4260.73583984375,0.9106835126876832,1.0,0.0,3.0,1.0,0.0
18116580,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.774383544921875,0.4140044152736664,0.3785321116447449,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8965504765510559,0.6512054800987244,0.6210578680038452,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9514115452766418,0.76714026927948,0.5376859903335571,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7783559560775757,0.4206365346908569,0.4046680033206939,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6524988412857056,0.2446710616350174,1.1338821649551392,284.9039306640625,284.95001220703125,300.1510314941406,291.6248779296875,298.5986328125,297.26171875,284.904541015625,1.0,0.7272899746894836,0.8577038645744324,0.8577038645744324,1.0,1.0,-3.6942505836486816,1.7082864046096802,1.9859641790390008,0.876044511795044,0.8530636429786682,0.8530636429786682,0.0,286.4789123535156,262.0,63623.74609375,0.0,4678.35888671875,1.0,278.55810546875,282.8269958496094,294.6571655273437,298.7576599121094,293.1499938964844,293.1499938964844,278.8500061035156,38712.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5614495277404785,3.5614731311798096,8.463439939987438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3173828125,0.0,1456.665283203125,1895.4371337890625,0.0,4300.0,0.887793242931366,1.0,0.0,3.0,1.0,0.0
18116640,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.774383544921875,0.4140044152736664,0.3785321116447449,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8965504765510559,0.6512054800987244,0.6210578680038452,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9514115452766418,0.76714026927948,0.5376859903335571,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7783559560775757,0.4206365346908569,0.4046680033206939,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6524988412857056,0.2446710616350174,1.1338821649551392,284.9039306640625,284.95001220703125,300.1510314941406,291.6248779296875,298.5986328125,297.26171875,284.904541015625,1.0,0.7272899746894836,0.8577038645744324,0.8577038645744324,1.0,1.0,-3.6942505836486816,1.7082864046096802,1.9859641790390008,0.876044511795044,0.8530636429786682,0.8530636429786682,0.0,286.4789123535156,262.0,63623.74609375,0.0,4678.35888671875,1.0,278.55810546875,282.8269958496094,294.6571655273437,298.7576599121094,293.1499938964844,293.1499938964844,278.8500061035156,38712.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5614495277404785,3.5614731311798096,8.463439939987438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3173828125,0.0,1456.665283203125,1895.4371337890625,0.0,4300.0,0.887793242931366,1.0,0.0,3.0,1.0,0.0
18116700,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.777921736240387,0.4138418138027191,0.3779315948486328,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9006790518760681,0.6506273746490479,0.6200307607650757,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9573255777359008,0.7694321870803833,0.5388492345809937,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7821225523948669,0.420693039894104,0.4043189585208893,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6556164622306824,0.2448128908872604,1.1329166889190674,285.0093078613281,284.95001220703125,300.14324951171875,291.61871337890625,298.59649658203125,297.2644348144531,285.0096435546875,1.0,0.7242165207862854,0.8574631214141846,0.8574631214141846,1.0,1.0,-3.692102909088135,1.7072371244430542,1.9848657846450808,0.8753914833068848,0.9264268279075624,0.9264268279075624,0.0,280.5308837890625,262.0,62793.45703125,0.0,4634.7724609375,1.0,278.799560546875,282.95526123046875,294.5976257324219,298.54400634765625,293.1499938964844,293.1499938964844,278.8500061035156,34266.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996681272983551,1.0,0.0,0.0,3.607035398483277,3.607058763504028,8.681486747263989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.35546875,0.0,1473.0771484375,1895.4371337890625,0.0,4271.95166015625,0.8959536552429199,1.0,0.0,3.0,1.0,0.0
18116760,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7821624279022217,0.4137742817401886,0.377643346786499,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.905574917793274,0.6501705050468445,0.619353175163269,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9638218879699708,0.7718037366867065,0.5403245687484741,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7865356206893921,0.4208581745624542,0.4042112231254577,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6593088507652283,0.245051234960556,1.1326943635940552,284.9954833984375,284.95001220703125,300.135498046875,291.6125793457031,298.5949401855469,297.268310546875,284.994384765625,1.0,0.7212651968002319,0.857222855091095,0.857222855091095,1.0,1.0,-3.692316770553589,1.7073078155517578,1.9850088357925413,0.8753851056098938,0.9349276423454284,0.9349276423454284,0.0,274.2471008300781,250.0,62879.05859375,0.0,4595.74169921875,1.0,278.8426818847656,282.94384765625,294.595947265625,298.5841064453125,293.1499938964844,293.1499938964844,278.54998779296875,33685.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995014786720276,1.0,0.0,0.0,3.665739297866821,3.665763139724731,8.966366067397757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.9638671875,0.0,1533.3587646484375,1895.4371337890625,0.0,4257.8095703125,0.9069918990135192,1.0,0.0,3.0,1.0,0.0
18116820,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7898467779159546,0.4125866293907165,0.3763761818408966,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.915177583694458,0.6481523513793945,0.6172672510147095,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9751790761947632,0.7751175165176392,0.542495846748352,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.79474276304245,0.4204323887825012,0.4035428464412689,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6663001775741577,0.2450599819421768,1.131170392036438,284.9048767089844,284.95001220703125,300.1199951171875,291.60028076171875,298.5848083496094,297.2630615234375,284.9054260253906,1.0,0.7151682376861572,0.8567422032356262,0.8567422032356262,1.0,1.0,-3.688266038894653,1.7052762508392334,1.98298978805542,0.874378502368927,0.849945068359375,0.849945068359375,0.0,262.6127624511719,238.0,63387.67578125,0.0,4511.06201171875,1.0,278.55828857421875,282.8326110839844,294.63104248046875,298.71661376953125,293.1499938964844,293.1499938964844,278.8500061035156,38693.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543778896331787,3.543802499771118,8.379662972402002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.14453125,0.0,1437.7384033203125,1895.4371337890625,0.0,4300.0,0.883874237537384,1.0,0.0,3.0,1.0,0.0
18116880,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7898467779159546,0.4125866293907165,0.3763761818408966,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.915177583694458,0.6481523513793945,0.6172672510147095,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9751790761947632,0.7751175165176392,0.542495846748352,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.79474276304245,0.4204323887825012,0.4035428464412689,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6663001775741577,0.2450599819421768,1.131170392036438,284.9048767089844,284.95001220703125,300.1199951171875,291.60028076171875,298.5848083496094,297.2630615234375,284.9054260253906,1.0,0.7151682376861572,0.8567422032356262,0.8567422032356262,1.0,1.0,-3.688266038894653,1.7052762508392334,1.98298978805542,0.874378502368927,0.849945068359375,0.849945068359375,0.0,262.6127624511719,238.0,63387.67578125,0.0,4511.06201171875,1.0,278.55828857421875,282.8326110839844,294.63104248046875,298.71661376953125,293.1499938964844,293.1499938964844,278.8500061035156,38693.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543778896331787,3.543802499771118,8.379662972402002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.14453125,0.0,1437.7384033203125,1895.4371337890625,0.0,4300.0,0.883874237537384,1.0,0.0,3.0,1.0,0.0
18116940,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7991149425506592,0.4123744368553161,0.375514954328537,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9271315932273864,0.6471287608146667,0.6155857443809509,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.987031638622284,0.7797577381134033,0.5451281070709229,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8043860793113708,0.4206587374210357,0.4030979871749878,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6746160387992859,0.2454673051834106,1.1301242113113403,284.9951171875,284.95001220703125,300.1044616699219,291.5879821777344,298.5810241699219,297.2694702148437,284.9942932128906,1.0,0.7090833187103271,0.8562615513801575,0.8562615513801575,1.0,1.0,-3.686570882797241,1.7044090032577517,1.9821617603302,0.8737905025482178,0.9308488368988036,0.9308488368988036,0.0,250.36903381347656,226.0,62657.40234375,0.0,4429.248046875,1.0,278.841552734375,282.9482116699219,294.571533203125,298.5448913574219,293.1499938964844,293.1499938964844,278.54998779296875,33739.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994805097579956,1.0,0.0,0.0,3.647628784179688,3.6476523876190186,8.877987625055539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.294921875,0.0,1513.6273193359375,1895.4371337890625,0.0,4256.02685546875,0.9031794667243958,1.0,0.0,3.0,1.0,0.0
18117000,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7991149425506592,0.4123744368553161,0.375514954328537,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9271315932273864,0.6471287608146667,0.6155857443809509,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.987031638622284,0.7797577381134033,0.5451281070709229,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8043860793113708,0.4206587374210357,0.4030979871749878,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6746160387992859,0.2454673051834106,1.1301242113113403,284.9951171875,284.95001220703125,300.1044616699219,291.5879821777344,298.5810241699219,297.2694702148437,284.9942932128906,1.0,0.7090833187103271,0.8562615513801575,0.8562615513801575,1.0,1.0,-3.686570882797241,1.7044090032577517,1.9821617603302,0.8737905025482178,0.9308488368988036,0.9308488368988036,0.0,250.36903381347656,226.0,62657.40234375,0.0,4429.248046875,1.0,278.841552734375,282.9482116699219,294.571533203125,298.5448913574219,293.1499938964844,293.1499938964844,278.54998779296875,33739.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994805097579956,1.0,0.0,0.0,3.647628784179688,3.6476523876190186,8.877987625055539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.294921875,0.0,1513.6273193359375,1895.4371337890625,0.0,4256.02685546875,0.9031794667243958,1.0,0.0,3.0,1.0,0.0
18117060,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8082738518714905,0.4112193286418915,0.3742646872997284,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9392059445381165,0.6451377868652344,0.6135115623474121,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9974765181541444,0.7830511927604675,0.5472745895385742,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8138094544410706,0.4202451109886169,0.4024324119091034,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6831666231155396,0.2455047667026519,1.1287072896957395,284.9057006835937,284.95001220703125,300.0888977050781,291.5756530761719,298.5708312988281,297.26416015625,284.9061889648437,1.0,0.7029225826263428,0.8557795286178589,0.8557795286178589,1.0,1.0,-3.682656764984131,1.702441692352295,1.980215072631836,0.8728194832801819,0.8469046354293823,0.8469046354293823,0.0,238.740234375,214.0,63159.69140625,0.0,4345.28857421875,1.0,278.5583801269531,282.8380126953125,294.6051330566406,298.6763610839844,293.1499938964844,293.1499938964844,278.8500061035156,38676.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526780605316162,3.526803970336914,8.299466571770608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8662109375,0.0,1419.7042236328125,1895.4371337890625,0.0,4300.0,0.8800968527793884,1.0,0.0,3.0,1.0,0.0
18117120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8082738518714905,0.4112193286418915,0.3742646872997284,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9392059445381165,0.6451377868652344,0.6135115623474121,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9974765181541444,0.7830511927604675,0.5472745895385742,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8138094544410706,0.4202451109886169,0.4024324119091034,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6831666231155396,0.2455047667026519,1.1287072896957395,284.9057006835937,284.95001220703125,300.0888977050781,291.5756530761719,298.5708312988281,297.26416015625,284.9061889648437,1.0,0.7029225826263428,0.8557795286178589,0.8557795286178589,1.0,1.0,-3.682656764984131,1.702441692352295,1.980215072631836,0.8728194832801819,0.8469046354293823,0.8469046354293823,0.0,238.740234375,214.0,63159.69140625,0.0,4345.28857421875,1.0,278.5583801269531,282.8380126953125,294.6051330566406,298.6763610839844,293.1499938964844,293.1499938964844,278.8500061035156,38676.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526780605316162,3.526803970336914,8.299466571770608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8662109375,0.0,1419.7042236328125,1895.4371337890625,0.0,4300.0,0.8800968527793884,1.0,0.0,3.0,1.0,0.0
18117180,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8158990144729614,0.4109461903572082,0.3735032975673675,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9493029117584229,0.6440472602844238,0.6119330525398254,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.7889994382858276,0.5362896919250488,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8215819001197815,0.4204054176807403,0.4020842611789703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6906295418739319,0.245875135064125,1.1282110214233398,284.988037109375,284.95001220703125,300.0732727050781,291.5632629394531,298.5692443847656,297.2752685546875,284.9867248535156,1.0,0.6957562565803528,0.8552975058555603,0.8552975058555603,1.0,1.0,-3.665335178375244,1.6939585208892822,1.9713765382766724,0.8689107894897461,0.920685052871704,0.920685052871704,0.0,228.94537353515625,202.0,62256.39453125,0.0,4237.10107421875,1.0,278.8414001464844,282.9481201171875,294.5451965332031,298.498291015625,293.1499938964844,293.1499938964844,278.54998779296875,33971.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994416356086731,1.0,0.0,0.0,3.62483286857605,3.6248562335968018,8.767368058215652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.953125,0.0,1490.2779541015625,1895.4371337890625,0.0,4252.7216796875,0.8982264399528503,1.0,0.0,3.0,1.0,0.0
18117240,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8158990144729614,0.4109461903572082,0.3735032975673675,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9493029117584229,0.6440472602844238,0.6119330525398254,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.7889994382858276,0.5362896919250488,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8215819001197815,0.4204054176807403,0.4020842611789703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6906295418739319,0.245875135064125,1.1282110214233398,284.988037109375,284.95001220703125,300.0732727050781,291.5632629394531,298.5692443847656,297.2752685546875,284.9867248535156,1.0,0.6957562565803528,0.8552975058555603,0.8552975058555603,1.0,1.0,-3.665335178375244,1.6939585208892822,1.9713765382766724,0.8689107894897461,0.920685052871704,0.920685052871704,0.0,228.94537353515625,202.0,62256.39453125,0.0,4237.10107421875,1.0,278.8414001464844,282.9481201171875,294.5451965332031,298.498291015625,293.1499938964844,293.1499938964844,278.54998779296875,33971.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994416356086731,1.0,0.0,0.0,3.62483286857605,3.6248562335968018,8.767368058215652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.953125,0.0,1490.2779541015625,1895.4371337890625,0.0,4252.7216796875,0.8982264399528503,1.0,0.0,3.0,1.0,0.0
18117300,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8197160363197327,0.4103574454784393,0.3730520009994507,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9543799757957458,0.6430396437644958,0.6110827326774597,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.7928372621536255,0.52778160572052,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8255559206008911,0.4201858639717102,0.4018839299678802,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6945323944091797,0.2459106296300888,1.1280219554901123,284.8695678710937,284.95001220703125,300.0654296875,291.5570678710937,298.5692443847656,297.2822570800781,284.8697814941406,1.0,0.6917728185653687,0.8550564646720886,0.8550564646720886,1.0,1.0,-3.65336537361145,1.6882562637329102,1.9651089906692505,0.865519642829895,0.8334496021270752,0.8334496021270752,0.0,223.9071655273437,202.0,62799.05859375,0.0,4173.1337890625,1.0,278.5990905761719,282.8132019042969,294.5862731933594,298.6843566894531,293.1499938964844,293.1499938964844,278.54998779296875,39000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999154806137084,1.0,0.0,0.0,3.5626046657562256,3.5626282691955566,8.468930445815204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6689453125,0.0,1460.0023193359375,1895.4371337890625,0.0,4299.2880859375,0.8856297135353088,1.0,0.0,3.0,1.0,0.0
18117360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8232821822166443,0.4097543656826019,0.3723019957542419,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9591277837753296,0.6419802904129028,0.6098858118057251,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7971411943435669,0.519454300403595,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8293573260307312,0.4199015200138092,0.4014367163181305,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6982797384262085,0.245902881026268,1.1271610260009766,284.90057373046875,284.95001220703125,300.0575561523437,291.5508117675781,298.5699462890625,297.2906799316406,284.9013061523437,1.0,0.6875000596046448,0.8548322916030884,0.8548322916030884,1.0,1.0,-3.6394331455230713,1.6815460920333862,1.9578869342803955,0.861958920955658,0.8328766226768494,0.8328766226768494,0.0,218.96505737304688,205.0,62359.57421875,0.0,4105.3046875,1.0,278.55810546875,282.8478698730469,294.5697326660156,298.59930419921875,293.1499938964844,293.1499938964844,278.8500061035156,39417.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473495483398437,3.4735183715820312,8.050573114815052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.60546875,0.0,1369.8565673828125,1895.4371337890625,0.0,4300.0,0.869016170501709,1.0,0.0,3.0,1.0,0.0
18117420,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8276439309120178,0.4095956981182098,0.3717667758464813,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9644877314567566,0.6409542560577393,0.6084946393966675,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8071588277816772,0.5099654793739319,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8340052962303162,0.42008838057518,0.4012462496757507,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7030311226844788,0.2464314550161361,1.1279674768447876,284.9864807128906,284.95001220703125,300.04168701171875,291.5382385253906,298.5782775878906,297.32012939453125,284.9858703613281,1.0,0.6835004687309265,0.8543839454650879,0.8543839454650879,1.0,1.0,-3.6264126300811768,1.6752973794937134,1.9511151313781736,0.8583041429519653,0.9058295488357544,0.9058295488357544,0.0,213.53372192382807,208.0,61526.59375,0.0,4037.348388671875,1.0,278.8409423828125,282.9609375,294.5118408203125,298.4146728515625,293.1499938964844,293.1499938964844,278.54998779296875,34097.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991786539554596,1.0,0.0,0.0,3.5697031021118164,3.56972599029541,8.502711921209993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.228515625,0.0,1431.7305908203125,1895.4371337890625,0.0,4230.3046875,0.8859617114067078,1.0,0.0,3.0,1.0,0.0
18117480,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8276439309120178,0.4095956981182098,0.3717667758464813,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9644877314567566,0.6409542560577393,0.6084946393966675,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.8071588277816772,0.5099654793739319,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8340052962303162,0.42008838057518,0.4012462496757507,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7030311226844788,0.2464314550161361,1.1279674768447876,284.9864807128906,284.95001220703125,300.04168701171875,291.5382385253906,298.5782775878906,297.32012939453125,284.9858703613281,1.0,0.6835004687309265,0.8543839454650879,0.8543839454650879,1.0,1.0,-3.6264126300811768,1.6752973794937134,1.9511151313781736,0.8583041429519653,0.9058295488357544,0.9058295488357544,0.0,213.53372192382807,208.0,61526.59375,0.0,4037.348388671875,1.0,278.8409423828125,282.9609375,294.5118408203125,298.4146728515625,293.1499938964844,293.1499938964844,278.54998779296875,34097.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991786539554596,1.0,0.0,0.0,3.5697031021118164,3.56972599029541,8.502711921209993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.228515625,0.0,1431.7305908203125,1895.4371337890625,0.0,4230.3046875,0.8859617114067078,1.0,0.0,3.0,1.0,0.0
18117540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8287650346755981,0.4085639715194702,0.3709669411182403,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9657310843467712,0.6390534043312073,0.606857419013977,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.8150343894958496,0.5066551566123962,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8355124592781067,0.4196807742118835,0.4009536802768707,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7048863172531128,0.2466301023960113,1.1290488243103027,284.9104919433594,284.95001220703125,300.0256652832031,291.5255432128906,298.5765991210937,297.3310852050781,284.9107666015625,1.0,0.6818712949752808,0.8539355397224426,0.8539355397224426,1.0,1.0,-3.620443820953369,1.6723726987838743,1.9480711221694944,0.856697678565979,0.8306663632392883,0.8306663632392883,0.0,211.59825134277344,226.0,61943.1484375,0.0,4009.7666015625,1.0,278.55908203125,282.8651733398437,294.5406799316406,298.53717041015625,293.1499938964844,293.1499938964844,278.8500061035156,38710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983518123626708,1.0,0.0,0.0,3.437897205352783,3.4379196166992188,7.886404773671529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.509765625,0.0,1328.850341796875,1895.4371337890625,0.0,4286.08984375,0.8605483174324036,1.0,0.0,3.0,1.0,0.0
18117600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8287650346755981,0.4085639715194702,0.3709669411182403,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9657310843467712,0.6390534043312073,0.606857419013977,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.8150343894958496,0.5066551566123962,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8355124592781067,0.4196807742118835,0.4009536802768707,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7048863172531128,0.2466301023960113,1.1290488243103027,284.9104919433594,284.95001220703125,300.0256652832031,291.5255432128906,298.5765991210937,297.3310852050781,284.9107666015625,1.0,0.6818712949752808,0.8539355397224426,0.8539355397224426,1.0,1.0,-3.620443820953369,1.6723726987838743,1.9480711221694944,0.856697678565979,0.8306663632392883,0.8306663632392883,0.0,211.59825134277344,226.0,61943.1484375,0.0,4009.7666015625,1.0,278.55908203125,282.8651733398437,294.5406799316406,298.53717041015625,293.1499938964844,293.1499938964844,278.8500061035156,38710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983518123626708,1.0,0.0,0.0,3.437897205352783,3.4379196166992188,7.886404773671529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.509765625,0.0,1328.850341796875,1895.4371337890625,0.0,4286.08984375,0.8605483174324036,1.0,0.0,3.0,1.0,0.0
18117660,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8241099119186401,0.4083912372589111,0.370812326669693,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.959364891052246,0.6380824446678162,0.6059147715568542,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8218538761138916,0.5157084465026855,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8310543298721313,0.4198904633522033,0.4011719822883606,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7011075615882874,0.2471742331981659,1.1318658590316772,284.9991760253906,284.95001220703125,300.00946044921875,291.5127258300781,298.57476806640625,297.3414001464844,284.998779296875,1.0,0.6866411566734314,0.8535005450248718,0.8535005450248718,1.0,1.0,-3.633633852005005,1.6786863803863523,1.9549474716186523,0.8596903085708618,0.9127951264381408,0.9127951264381408,0.0,216.7427520751953,244.0,61492.953125,0.0,4076.259521484375,1.0,278.8407287597656,282.9743957519531,294.4912414550781,298.38336181640625,293.1499938964844,293.1499938964844,278.54998779296875,33404.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990589201450348,1.0,0.0,0.0,3.5561771392822266,3.5562000274658203,8.438399845545064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.330078125,0.0,1412.352294921875,1895.4371337890625,0.0,4220.06787109375,0.8824687600135803,1.0,0.0,3.0,1.0,0.0
18117720,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8241099119186401,0.4083912372589111,0.370812326669693,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.959364891052246,0.6380824446678162,0.6059147715568542,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8218538761138916,0.5157084465026855,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8310543298721313,0.4198904633522033,0.4011719822883606,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7011075615882874,0.2471742331981659,1.1318658590316772,284.9991760253906,284.95001220703125,300.00946044921875,291.5127258300781,298.57476806640625,297.3414001464844,284.998779296875,1.0,0.6866411566734314,0.8535005450248718,0.8535005450248718,1.0,1.0,-3.633633852005005,1.6786863803863523,1.9549474716186523,0.8596903085708618,0.9127951264381408,0.9127951264381408,0.0,216.7427520751953,244.0,61492.953125,0.0,4076.259521484375,1.0,278.8407287597656,282.9743957519531,294.4912414550781,298.38336181640625,293.1499938964844,293.1499938964844,278.54998779296875,33404.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990589201450348,1.0,0.0,0.0,3.5561771392822266,3.5562000274658203,8.438399845545064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.330078125,0.0,1412.352294921875,1895.4371337890625,0.0,4220.06787109375,0.8824687600135803,1.0,0.0,3.0,1.0,0.0
18117780,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8147978782653809,0.4071987271308899,0.3703156411647796,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.946633279323578,0.636131227016449,0.6046893000602722,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.8243997097015381,0.533969521522522,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8221819996833801,0.4194293022155761,0.4012822806835174,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.693067193031311,0.2472127377986908,1.134497046470642,284.9195861816406,284.95001220703125,299.9930114746094,291.49969482421875,298.5575866699219,297.3232421875,284.9200744628906,1.0,0.6950013637542725,0.8530654907226562,0.8530654907226562,1.0,1.0,-3.6568245887756334,1.6897251605987549,1.9670995473861688,0.8655096888542175,0.8426458239555359,0.8426458239555359,0.0,227.25146484375,247.0,62379.015625,0.0,4203.3515625,1.0,278.5590209960937,282.86676025390625,294.5250549316406,298.5409545898437,293.1499938964844,293.1499938964844,278.8500061035156,37858.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992491006851196,1.0,0.0,0.0,3.4610652923583984,3.461087703704834,7.993056101440743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5244140625,0.0,1346.1397705078125,1895.4371337890625,0.0,4293.66748046875,0.8649706840515137,1.0,0.0,3.0,1.0,0.0
18117840,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8147978782653809,0.4071987271308899,0.3703156411647796,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.946633279323578,0.636131227016449,0.6046893000602722,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.8243997097015381,0.533969521522522,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8221819996833801,0.4194293022155761,0.4012822806835174,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.693067193031311,0.2472127377986908,1.134497046470642,284.9195861816406,284.95001220703125,299.9930114746094,291.49969482421875,298.5575866699219,297.3232421875,284.9200744628906,1.0,0.6950013637542725,0.8530654907226562,0.8530654907226562,1.0,1.0,-3.6568245887756334,1.6897251605987549,1.9670995473861688,0.8655096888542175,0.8426458239555359,0.8426458239555359,0.0,227.25146484375,247.0,62379.015625,0.0,4203.3515625,1.0,278.5590209960937,282.86676025390625,294.5250549316406,298.5409545898437,293.1499938964844,293.1499938964844,278.8500061035156,37858.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992491006851196,1.0,0.0,0.0,3.4610652923583984,3.461087703704834,7.993056101440743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5244140625,0.0,1346.1397705078125,1895.4371337890625,0.0,4293.66748046875,0.8649706840515137,1.0,0.0,3.0,1.0,0.0
18117900,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8109920024871826,0.4069410860538482,0.3700446784496307,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9413524866104126,0.6355121731758118,0.6040529608726501,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.8253665566444397,0.5413680076599121,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8186442852020264,0.4194135963916778,0.401280403137207,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6898423433303833,0.2472915947437286,1.1352558135986328,285.0188293457031,284.95001220703125,299.9847106933594,291.4931030273437,298.5495300292969,297.31524658203125,285.0189208984375,1.0,0.6980152130126953,0.8528479933738708,0.8528479933738708,1.0,1.0,-3.6655564308166495,1.6938427686691284,1.971713662147522,0.8678258657455444,0.9160617589950562,0.9160617589950562,0.0,231.58258056640625,247.0,61773.1171875,0.0,4253.927734375,1.0,278.7973327636719,282.9845275878906,294.47100830078125,298.3443603515625,293.1499938964844,293.1499938964844,278.8500061035156,33476.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944795966148376,1.0,0.0,0.0,3.5224204063415527,3.5224428176879883,8.278958034679818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.763671875,0.0,1377.5892333984375,1895.4371337890625,0.0,4253.25927734375,0.8764203786849976,1.0,0.0,3.0,1.0,0.0
18117960,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.808122456073761,0.4067161679267883,0.3699895739555359,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9373173713684082,0.6349572539329529,0.6036737561225891,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.8264922499656677,0.5471273064613342,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8160191774368286,0.4194649159908294,0.4014513194561004,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6874849200248718,0.2474098056554794,1.1363656520843506,285.00152587890625,284.95001220703125,299.9763488769531,291.4864807128906,298.5423889160156,297.3090515136719,285.0003356933594,1.0,0.700681209564209,0.8525862693786621,0.8525862693786621,1.0,1.0,-3.673506498336792,1.6975980997085571,1.9759085178375244,0.8698443174362183,0.9247758984565736,0.9247758984565736,0.0,235.0428771972656,250.0,61987.265625,0.0,4297.150390625,1.0,278.8419494628906,282.9676208496094,294.4731750488281,298.3978881835937,293.1499938964844,293.1499938964844,278.54998779296875,33036.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993382692337036,1.0,0.0,0.0,3.5926692485809326,3.5926921367645264,8.612470878688328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.388671875,0.0,1448.488525390625,1895.4371337890625,0.0,4243.92138671875,0.8900865316390991,1.0,0.0,3.0,1.0,0.0
18118020,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8022049069404602,0.4052319824695587,0.3690935373306274,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9294252395629884,0.6327621936798096,0.602090060710907,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8275742530822754,0.5577206015586853,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8108572959899902,0.4188094437122345,0.4012416005134582,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6828985214233398,0.2471246868371963,1.1368025541305542,284.9111328125,284.95001220703125,299.9593811035156,291.4730529785156,298.5224304199219,297.2864990234375,284.9115600585937,1.0,0.7049116492271423,0.8520627617835999,0.8520627617835999,1.0,1.0,-3.683552026748657,1.702293038368225,1.9812588691711424,0.8724457621574402,0.8445316553115845,0.8445316553115845,0.0,241.27798461914065,253.0,62692.19921875,0.0,4363.72998046875,1.0,278.5588073730469,282.85333251953125,294.5085144042969,298.54608154296875,293.1499938964844,293.1499938964844,278.8500061035156,38155.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4889066219329834,3.488929510116577,8.122168537738617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2265625,0.0,1376.637939453125,1895.4371337890625,0.0,4300.0,0.8713005781173706,1.0,0.0,3.0,1.0,0.0
18118080,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8022049069404602,0.4052319824695587,0.3690935373306274,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9294252395629884,0.6327621936798096,0.602090060710907,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8275742530822754,0.5577206015586853,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8108572959899902,0.4188094437122345,0.4012416005134582,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6828985214233398,0.2471246868371963,1.1368025541305542,284.9111328125,284.95001220703125,299.9593811035156,291.4730529785156,298.5224304199219,297.2864990234375,284.9115600585937,1.0,0.7049116492271423,0.8520627617835999,0.8520627617835999,1.0,1.0,-3.683552026748657,1.702293038368225,1.9812588691711424,0.8724457621574402,0.8445316553115845,0.8445316553115845,0.0,241.27798461914065,253.0,62692.19921875,0.0,4363.72998046875,1.0,278.5588073730469,282.85333251953125,294.5085144042969,298.54608154296875,293.1499938964844,293.1499938964844,278.8500061035156,38155.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4889066219329834,3.488929510116577,8.122168537738617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2265625,0.0,1376.637939453125,1895.4371337890625,0.0,4300.0,0.8713005781173706,1.0,0.0,3.0,1.0,0.0
18118140,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7978994846343994,0.404654324054718,0.3685438930988312,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9235507249832152,0.6314877867698669,0.6008450388908386,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8301154971122742,0.5657004117965698,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8070210218429565,0.4187681972980499,0.4012090563774109,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6795762777328491,0.2471837550401687,1.1373586654663086,284.9960327148437,284.95001220703125,299.9421081542969,291.4593505859375,298.51025390625,297.278564453125,284.9952087402344,1.0,0.7082268595695496,0.8515392541885376,0.8515392541885376,1.0,1.0,-3.6916215419769287,1.7060680389404297,1.9855533838272093,0.8744158148765564,0.9238110780715942,0.9238110780715942,0.0,246.0655975341797,256.0,62123.453125,0.0,4416.08056640625,1.0,278.8411865234375,282.9609375,294.4481506347656,298.3851623535156,293.1499938964844,293.1499938964844,278.54998779296875,33437.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958698153495787,1.0,0.0,0.0,3.6051504611968994,3.605173587799072,8.672415674482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.275390625,0.0,1464.9019775390625,1895.4371337890625,0.0,4265.06982421875,0.8934009075164795,1.0,0.0,3.0,1.0,0.0
18118200,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7978994846343994,0.404654324054718,0.3685438930988312,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9235507249832152,0.6314877867698669,0.6008450388908386,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8301154971122742,0.5657004117965698,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8070210218429565,0.4187681972980499,0.4012090563774109,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6795762777328491,0.2471837550401687,1.1373586654663086,284.9960327148437,284.95001220703125,299.9421081542969,291.4593505859375,298.51025390625,297.278564453125,284.9952087402344,1.0,0.7082268595695496,0.8515392541885376,0.8515392541885376,1.0,1.0,-3.6916215419769287,1.7060680389404297,1.9855533838272093,0.8744158148765564,0.9238110780715942,0.9238110780715942,0.0,246.0655975341797,256.0,62123.453125,0.0,4416.08056640625,1.0,278.8411865234375,282.9609375,294.4481506347656,298.3851623535156,293.1499938964844,293.1499938964844,278.54998779296875,33437.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958698153495787,1.0,0.0,0.0,3.6051504611968994,3.605173587799072,8.672415674482181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.275390625,0.0,1464.9019775390625,1895.4371337890625,0.0,4265.06982421875,0.8934009075164795,1.0,0.0,3.0,1.0,0.0
18118260,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7936510443687439,0.4031751751899719,0.3675709664821625,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9179553985595704,0.6292903423309326,0.599172055721283,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.8316057324409485,0.5730515122413635,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8032736778259277,0.4181073606014251,0.4009131789207458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6764524579048157,0.2468721717596054,1.1372637748718262,284.908935546875,284.95001220703125,299.9244689941406,291.4454040527344,298.4933166503906,297.2622985839844,284.90936279296875,1.0,0.7109519839286804,0.851024866104126,0.851024866104126,1.0,1.0,-3.696819543838501,1.7084521055221558,1.9883675575256348,0.8757437467575073,0.8430917859077454,0.8430917859077454,0.0,250.43017578125,259.0,62732.140625,0.0,4457.99609375,1.0,278.5587158203125,282.8511962890625,294.4870910644531,298.5262451171875,293.1499938964844,293.1499938964844,278.8500061035156,38398.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4926507472991943,3.492673635482788,8.139610372381867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7275390625,0.0,1382.2275390625,1895.4371337890625,0.0,4300.0,0.8723307251930237,1.0,0.0,3.0,1.0,0.0
18118320,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7936510443687439,0.4031751751899719,0.3675709664821625,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9179553985595704,0.6292903423309326,0.599172055721283,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.8316057324409485,0.5730515122413635,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8032736778259277,0.4181073606014251,0.4009131789207458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6764524579048157,0.2468721717596054,1.1372637748718262,284.908935546875,284.95001220703125,299.9244689941406,291.4454040527344,298.4933166503906,297.2622985839844,284.90936279296875,1.0,0.7109519839286804,0.851024866104126,0.851024866104126,1.0,1.0,-3.696819543838501,1.7084521055221558,1.9883675575256348,0.8757437467575073,0.8430917859077454,0.8430917859077454,0.0,250.43017578125,259.0,62732.140625,0.0,4457.99609375,1.0,278.5587158203125,282.8511962890625,294.4870910644531,298.5262451171875,293.1499938964844,293.1499938964844,278.8500061035156,38398.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4926507472991943,3.492673635482788,8.139610372381867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7275390625,0.0,1382.2275390625,1895.4371337890625,0.0,4300.0,0.8723307251930237,1.0,0.0,3.0,1.0,0.0
