time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7904431223869324,0.4026170969009399,0.3669992089271545,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9136342406272888,0.6280307173728943,0.5978996753692627,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8344140648841858,0.5789241194725037,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8004171252250671,0.4180793464183807,0.4008508324623108,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740897297859192,0.2469441443681717,1.1376566886901855,284.9947814941406,284.95001220703125,299.906494140625,291.43115234375,298.48309326171875,297.2586669921875,284.9939880371094,1.0,0.7133386135101318,0.8505104780197144,0.8505104780197144,1.0,1.0,-3.702060222625733,1.7108784914016724,1.99118173122406,0.8769720196723938,0.921921968460083,0.921921968460083,0.0,254.01705932617188,262.0,62111.796875,0.0,4495.236328125,1.0,278.8411865234375,282.9607238769531,294.422119140625,298.3599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33560.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969757795333862,1.0,0.0,0.0,3.604580163955689,3.60460352897644,8.669672411087959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9521484375,0.0,1465.197509765625,1895.4371337890625,0.0,4274.447265625,0.8933728933334351,1.0,0.0,3.0,1.0,0.0
18118440,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7904431223869324,0.4026170969009399,0.3669992089271545,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9136342406272888,0.6280307173728943,0.5978996753692627,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8344140648841858,0.5789241194725037,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8004171252250671,0.4180793464183807,0.4008508324623108,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740897297859192,0.2469441443681717,1.1376566886901855,284.9947814941406,284.95001220703125,299.906494140625,291.43115234375,298.48309326171875,297.2586669921875,284.9939880371094,1.0,0.7133386135101318,0.8505104780197144,0.8505104780197144,1.0,1.0,-3.702060222625733,1.7108784914016724,1.99118173122406,0.8769720196723938,0.921921968460083,0.921921968460083,0.0,254.01705932617188,262.0,62111.796875,0.0,4495.236328125,1.0,278.8411865234375,282.9607238769531,294.422119140625,298.3599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33560.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969757795333862,1.0,0.0,0.0,3.604580163955689,3.60460352897644,8.669672411087959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.9521484375,0.0,1465.197509765625,1895.4371337890625,0.0,4274.447265625,0.8933728933334351,1.0,0.0,3.0,1.0,0.0
18118500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7888485193252563,0.4019140899181366,0.3666678667068481,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9115439653396606,0.6269809007644653,0.5972350239753723,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.8352681398391724,0.5815508365631104,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7990311980247498,0.4177959561347961,0.4008225798606872,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6729727983474731,0.2468345314264297,1.1379762887954712,284.88067626953125,284.95001220703125,299.8973388671875,291.4239196777344,298.4755554199219,297.2525939941406,284.8807373046875,1.0,0.7144635915756226,0.8502532839775085,0.8502532839775085,1.0,1.0,-3.704378366470337,1.7119321823120115,1.992446064949036,0.8775797486305237,0.8409640789031982,0.8409640789031982,0.0,255.7811279296875,262.0,62890.32421875,0.0,4512.85546875,1.0,278.5993957519531,282.8251647949219,294.46728515625,298.5585632324219,293.1499938964844,293.1499938964844,278.54998779296875,38158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559070587158203,3.559094190597534,8.452136626146967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6865234375,0.0,1450.083740234375,1895.4371337890625,0.0,4300.0,0.8843846917152405,1.0,0.0,3.0,1.0,0.0
18118560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7867358326911926,0.4011495411396026,0.3660312592983246,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9089263081550598,0.6258455514907837,0.5962307453155518,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.8360522389411926,0.5838605165481567,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7971811890602112,0.41742804646492,0.400553822517395,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6714479923248291,0.2466472387313842,1.1375669240951538,284.90924072265625,284.95001220703125,299.8880920410156,291.4165954589844,298.4676208496094,297.245849609375,284.9101257324219,1.0,0.7154183983802795,0.8500012159347534,0.8500012159347534,1.0,1.0,-3.70436692237854,1.7118747234344482,1.992492318153381,0.8775891065597534,0.8418490886688232,0.8418490886688232,0.0,257.8178100585937,265.0,62656.51953125,0.0,4525.7138671875,1.0,278.5580749511719,282.85382080078125,294.4635314941406,298.498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38644.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.485368490219116,3.48539137840271,8.105703273031395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.353515625,0.0,1376.49951171875,1895.4371337890625,0.0,4300.0,0.871045708656311,1.0,0.0,3.0,1.0,0.0
18118620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7836862206459045,0.4005818367004394,0.3654468953609466,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9050352573394777,0.6245740056037903,0.5949451327323914,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9981881380081176,0.8393198251724243,0.5866022706031799,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7944704294204712,0.417393147945404,0.4004835486412048,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6692386865615845,0.2467231005430221,1.137969970703125,284.9930114746094,284.95001220703125,299.8692932128906,291.40167236328125,298.45904541015625,297.2461242675781,284.9922180175781,1.0,0.7172214388847351,0.8494970202445984,0.8494970202445984,1.0,1.0,-3.705815076828003,1.7124933004379272,1.993321657180786,0.877833366394043,0.9185608625411988,0.9185608625411988,0.0,261.194091796875,268.0,62001.0,0.0,4551.14013671875,1.0,278.84112548828125,282.9617004394531,294.3943176269531,298.3268127441406,293.1499938964844,293.1499938964844,278.54998779296875,33654.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976176619529724,1.0,0.0,0.0,3.5971875190734863,3.597210645675659,8.634147548036708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.615234375,0.0,1457.906005859375,1895.4371337890625,0.0,4279.88134765625,0.8917778134346008,1.0,0.0,3.0,1.0,0.0
18118680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7836862206459045,0.4005818367004394,0.3654468953609466,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9050352573394777,0.6245740056037903,0.5949451327323914,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9981881380081176,0.8393198251724243,0.5866022706031799,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7944704294204712,0.417393147945404,0.4004835486412048,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6692386865615845,0.2467231005430221,1.137969970703125,284.9930114746094,284.95001220703125,299.8692932128906,291.40167236328125,298.45904541015625,297.2461242675781,284.9922180175781,1.0,0.7172214388847351,0.8494970202445984,0.8494970202445984,1.0,1.0,-3.705815076828003,1.7124933004379272,1.993321657180786,0.877833366394043,0.9185608625411988,0.9185608625411988,0.0,261.194091796875,268.0,62001.0,0.0,4551.14013671875,1.0,278.84112548828125,282.9617004394531,294.3943176269531,298.3268127441406,293.1499938964844,293.1499938964844,278.54998779296875,33654.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976176619529724,1.0,0.0,0.0,3.5971875190734863,3.597210645675659,8.634147548036708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.615234375,0.0,1457.906005859375,1895.4371337890625,0.0,4279.88134765625,0.8917778134346008,1.0,0.0,3.0,1.0,0.0
18118740,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7800793647766113,0.399116575717926,0.3644746541976928,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.900762379169464,0.6223874092102051,0.5932682156562805,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.996317446231842,0.8415439128875732,0.5884257555007935,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7913124561309814,0.4167388677597046,0.4001806676387787,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6666954755783081,0.246433213353157,1.137907862663269,284.9079895019531,284.95001220703125,299.8500061035156,291.38641357421875,298.4454040527344,297.237548828125,284.9083557128906,1.0,0.7187774181365967,0.8489928841590881,0.8489928841590881,1.0,1.0,-3.704391479492188,1.7117103338241575,1.9926811456680296,0.8774870038032532,0.8382261395454407,0.8382261395454407,0.0,264.8907165527344,271.0,62499.609375,0.0,4570.53564453125,1.0,278.55877685546875,282.8558044433594,294.4350280761719,298.460205078125,293.1499938964844,293.1499938964844,278.8500061035156,38590.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47592568397522,3.475948572158813,8.061841754170018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7373046875,0.0,1366.44873046875,1895.4371337890625,0.0,4300.0,0.8687911629676819,1.0,0.0,3.0,1.0,0.0
18118800,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7800793647766113,0.399116575717926,0.3644746541976928,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.900762379169464,0.6223874092102051,0.5932682156562805,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.996317446231842,0.8415439128875732,0.5884257555007935,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7913124561309814,0.4167388677597046,0.4001806676387787,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6666954755783081,0.246433213353157,1.137907862663269,284.9079895019531,284.95001220703125,299.8500061035156,291.38641357421875,298.4454040527344,297.237548828125,284.9083557128906,1.0,0.7187774181365967,0.8489928841590881,0.8489928841590881,1.0,1.0,-3.704391479492188,1.7117103338241575,1.9926811456680296,0.8774870038032532,0.8382261395454407,0.8382261395454407,0.0,264.8907165527344,271.0,62499.609375,0.0,4570.53564453125,1.0,278.55877685546875,282.8558044433594,294.4350280761719,298.460205078125,293.1499938964844,293.1499938964844,278.8500061035156,38590.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47592568397522,3.475948572158813,8.061841754170018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7373046875,0.0,1366.44873046875,1895.4371337890625,0.0,4300.0,0.8687911629676819,1.0,0.0,3.0,1.0,0.0
18118860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7773119211196899,0.3983839750289917,0.3637990355491638,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8973861932754517,0.6209437251091003,0.5918816924095154,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9951741099357604,0.8450387716293335,0.5907526016235352,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7888680696487427,0.4165333807468414,0.4000084102153778,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6646971106529236,0.2463423609733581,1.1378512382507324,284.99188232421875,284.95001220703125,299.8296813964844,291.3724975585937,298.4367980957031,297.2390441894531,284.9910888671875,1.0,0.7202401757240295,0.8485009074211121,0.8485009074211121,1.0,1.0,-3.7044289112091056,1.71165668964386,1.9927722215652464,0.877371609210968,0.9143102765083312,0.9143102765083312,0.0,267.9229736328125,274.0,61810.140625,0.0,4589.837890625,1.0,278.8410339355469,282.9647827148437,294.36492919921875,298.2856140136719,293.1499938964844,293.1499938964844,278.54998779296875,33706.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976941347122192,1.0,0.0,0.0,3.583322048187256,3.5833451747894287,8.567714644414082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6220703125,0.0,1443.3983154296875,1895.4371337890625,0.0,4280.5283203125,0.8887117505073547,1.0,0.0,3.0,1.0,0.0
18118920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7773119211196899,0.3983839750289917,0.3637990355491638,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8973861932754517,0.6209437251091003,0.5918816924095154,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9951741099357604,0.8450387716293335,0.5907526016235352,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7888680696487427,0.4165333807468414,0.4000084102153778,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6646971106529236,0.2463423609733581,1.1378512382507324,284.99188232421875,284.95001220703125,299.8296813964844,291.3724975585937,298.4367980957031,297.2390441894531,284.9910888671875,1.0,0.7202401757240295,0.8485009074211121,0.8485009074211121,1.0,1.0,-3.7044289112091056,1.71165668964386,1.9927722215652464,0.877371609210968,0.9143102765083312,0.9143102765083312,0.0,267.9229736328125,274.0,61810.140625,0.0,4589.837890625,1.0,278.8410339355469,282.9647827148437,294.36492919921875,298.2856140136719,293.1499938964844,293.1499938964844,278.54998779296875,33706.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976941347122192,1.0,0.0,0.0,3.583322048187256,3.5833451747894287,8.567714644414082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.6220703125,0.0,1443.3983154296875,1895.4371337890625,0.0,4280.5283203125,0.8887117505073547,1.0,0.0,3.0,1.0,0.0
18118980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7734796404838562,0.3965439796447754,0.3625400364398956,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8929327726364136,0.6183677315711975,0.5898926258087158,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9930791854858398,0.8469098210334778,0.5923999547958374,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7854461669921875,0.4154736697673797,0.3993809223175049,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6618009805679321,0.245607852935791,1.1361218690872192,284.90771484375,284.95001220703125,299.8077697753906,291.36151123046875,298.4204406738281,297.22772216796875,284.9079895019531,1.0,0.7214095592498779,0.848008930683136,0.848008930683136,1.0,1.0,-3.699678421020508,1.7092798948287964,1.9903984069824217,0.8762066960334778,0.8342991471290588,0.8342991471290588,0.0,271.70660400390625,277.0,62252.55078125,0.0,4600.3916015625,1.0,278.5589294433594,282.8607788085937,294.40704345703125,298.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.458319902420044,3.4583425521850586,7.98038115590316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.2646484375,0.0,1349.0660400390625,1895.4371337890625,0.0,4300.0,0.8649508357048035,1.0,0.0,3.0,1.0,0.0
18119040,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7734796404838562,0.3965439796447754,0.3625400364398956,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8929327726364136,0.6183677315711975,0.5898926258087158,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9930791854858398,0.8469098210334778,0.5923999547958374,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7854461669921875,0.4154736697673797,0.3993809223175049,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6618009805679321,0.245607852935791,1.1361218690872192,284.90771484375,284.95001220703125,299.8077697753906,291.36151123046875,298.4204406738281,297.22772216796875,284.9079895019531,1.0,0.7214095592498779,0.848008930683136,0.848008930683136,1.0,1.0,-3.699678421020508,1.7092798948287964,1.9903984069824217,0.8762066960334778,0.8342991471290588,0.8342991471290588,0.0,271.70660400390625,277.0,62252.55078125,0.0,4600.3916015625,1.0,278.5589294433594,282.8607788085937,294.40704345703125,298.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.458319902420044,3.4583425521850586,7.98038115590316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.2646484375,0.0,1349.0660400390625,1895.4371337890625,0.0,4300.0,0.8649508357048035,1.0,0.0,3.0,1.0,0.0
18119100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7716872096061707,0.3959822058677673,0.3619122207164764,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8908324241638184,0.6174288988113403,0.5888781547546387,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9921411275863647,0.8484463691711426,0.5932759642601013,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7838169932365417,0.415151298046112,0.3990106880664825,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6603699922561646,0.2453178018331527,1.1348055601119995,285.00604248046875,284.95001220703125,299.7962646484375,291.3570556640625,298.41461181640625,297.2267761230469,285.0058288574219,1.0,0.7218725681304932,0.8477628827095032,0.8477628827095032,1.0,1.0,-3.696721315383911,1.7078367471694946,1.9888845682144165,0.8753646612167358,0.9030982255935668,0.9030982255935668,0.0,273.4416198730469,277.0,61461.48046875,0.0,4603.04248046875,1.0,278.79705810546875,282.9814147949219,294.3458557128906,298.207763671875,293.1499938964844,293.1499938964844,278.8500061035156,34132.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982995390892028,1.0,0.0,0.0,3.5070817470550537,3.5071041584014893,8.20701245629607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7548828125,0.0,1366.473876953125,1895.4371337890625,0.0,4285.64794921875,0.8735537528991699,1.0,0.0,3.0,1.0,0.0
18119160,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7703823447227478,0.3954664468765259,0.3615336120128631,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8892341256141663,0.6165544986724854,0.5881388187408447,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9916176795959472,0.8499967455863953,0.594436526298523,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7826295495033264,0.4148887991905212,0.3988292217254638,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6593074202537537,0.245071604847908,1.1339861154556274,284.9886779785156,284.95001220703125,299.78436279296875,291.353271484375,298.4089660644531,297.22662353515625,284.98760986328125,1.0,0.7224066853523254,0.8475217223167419,0.8475217223167419,1.0,1.0,-3.69556736946106,1.7072468996047974,1.9883204698562624,0.8750244379043579,0.9073166251182556,0.9073166251182556,0.0,274.8560485839844,280.0,61520.51953125,0.0,4608.728515625,1.0,278.8417663574219,282.9677124023437,294.3412475585937,298.2430419921875,293.1499938964844,293.1499938964844,278.54998779296875,33729.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996802806854248,1.0,0.0,0.0,3.564727544784546,3.5647501945495605,8.479025837004883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.6962890625,0.0,1423.7613525390625,1895.4371337890625,0.0,4272.9814453125,0.8843158483505249,1.0,0.0,3.0,1.0,0.0
18119220,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7665967345237732,0.3934391140937805,0.360083520412445,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8848469853401184,0.6137694716453552,0.5859274864196777,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9894501566886902,0.8515830636024475,0.5958759188652039,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7792096734046936,0.4136134386062622,0.397969901561737,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6562948822975159,0.2440551966428756,1.130844235420227,284.9081115722656,284.95001220703125,299.75946044921875,291.3475341796875,298.3907470703125,297.2144470214844,284.9082946777344,1.0,0.7231801152229309,0.8470393419265747,0.8470393419265747,1.0,1.0,-3.688089370727539,1.7035707235336304,1.9845186471939087,0.8731513619422913,0.8292310833930969,0.8292310833930969,0.0,278.507080078125,283.0,61904.8125,0.0,4610.7177734375,1.0,278.55914306640625,282.86865234375,294.38427734375,298.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,38727.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432950258255005,3.4329726696014404,7.863724817980255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4560546875,0.0,1324.0218505859375,1895.4371337890625,0.0,4300.0,0.8594037890434265,1.0,0.0,3.0,1.0,0.0
18119280,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7665967345237732,0.3934391140937805,0.360083520412445,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8848469853401184,0.6137694716453552,0.5859274864196777,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9894501566886902,0.8515830636024475,0.5958759188652039,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7792096734046936,0.4136134386062622,0.397969901561737,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6562948822975159,0.2440551966428756,1.130844235420227,284.9081115722656,284.95001220703125,299.75946044921875,291.3475341796875,298.3907470703125,297.2144470214844,284.9082946777344,1.0,0.7231801152229309,0.8470393419265747,0.8470393419265747,1.0,1.0,-3.688089370727539,1.7035707235336304,1.9845186471939087,0.8731513619422913,0.8292310833930969,0.8292310833930969,0.0,278.507080078125,283.0,61904.8125,0.0,4610.7177734375,1.0,278.55914306640625,282.86865234375,294.38427734375,298.3724975585937,293.1499938964844,293.1499938964844,278.8500061035156,38727.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432950258255005,3.4329726696014404,7.863724817980255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4560546875,0.0,1324.0218505859375,1895.4371337890625,0.0,4300.0,0.8594037890434265,1.0,0.0,3.0,1.0,0.0
18119340,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7635881900787354,0.3922009766101837,0.3589388430118561,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8812593221664429,0.6117786169052124,0.5840124487876892,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9879555702209472,0.8542985320091248,0.5976953506469727,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7764522433280945,0.4128541052341461,0.3972560167312622,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6537769436836243,0.2433106452226638,1.1277263164520264,284.9877319335937,284.95001220703125,299.7331237792969,291.34405517578125,298.37744140625,297.2124328613281,284.98699951171875,1.0,0.7238627076148987,0.8465569615364075,0.8465569615364075,1.0,1.0,-3.68198037147522,1.70058274269104,1.98139750957489,0.8714607954025269,0.9007169008255005,0.9007169008255005,0.0,281.5068664550781,286.0,61162.52734375,0.0,4612.45068359375,1.0,278.84063720703125,282.9749755859375,294.32733154296875,298.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33858.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995292603969574,1.0,0.0,0.0,3.53645396232605,3.5364766120910645,8.34505783586792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3642578125,0.0,1394.9515380859375,1895.4371337890625,0.0,4260.169921875,0.8783212900161743,1.0,0.0,3.0,1.0,0.0
18119400,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7635881900787354,0.3922009766101837,0.3589388430118561,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8812593221664429,0.6117786169052124,0.5840124487876892,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9879555702209472,0.8542985320091248,0.5976953506469727,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7764522433280945,0.4128541052341461,0.3972560167312622,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6537769436836243,0.2433106452226638,1.1277263164520264,284.9877319335937,284.95001220703125,299.7331237792969,291.34405517578125,298.37744140625,297.2124328613281,284.98699951171875,1.0,0.7238627076148987,0.8465569615364075,0.8465569615364075,1.0,1.0,-3.68198037147522,1.70058274269104,1.98139750957489,0.8714607954025269,0.9007169008255005,0.9007169008255005,0.0,281.5068664550781,286.0,61162.52734375,0.0,4612.45068359375,1.0,278.84063720703125,282.9749755859375,294.32733154296875,298.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33858.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995292603969574,1.0,0.0,0.0,3.53645396232605,3.5364766120910645,8.34505783586792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.3642578125,0.0,1394.9515380859375,1895.4371337890625,0.0,4260.169921875,0.8783212900161743,1.0,0.0,3.0,1.0,0.0
18119460,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7610504627227783,0.3910854756832123,0.358053594827652,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8781707286834717,0.6099652647972107,0.582422137260437,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.986781120300293,0.8569851517677307,0.5996531844139099,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7741467952728271,0.4122451245784759,0.3967876136302948,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6516761779785156,0.2426938265562057,1.1254537105560305,285.0369873046875,284.95001220703125,299.7054138183594,291.3426513671875,298.36407470703125,297.2115783691406,285.0346069335937,1.0,0.7246970534324646,0.8460859060287476,0.8460859060287476,1.0,1.0,-3.678058624267578,1.6986291408538818,1.9794294834136963,0.8703885078430176,0.994580328464508,0.994580328464508,0.0,284.2687683105469,289.0,60710.421875,0.0,4618.80517578125,1.0,279.1413269042969,283.0472412109375,294.324951171875,298.1553039550781,293.1499938964844,293.1499938964844,278.8500061035156,31491.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891568422317504,1.0,0.0,0.0,3.7187631130218506,3.7187869548797607,9.227632631336746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6962890625,0.0,1576.65576171875,1895.4371337890625,0.0,4207.79638671875,0.9175125360488892,1.0,0.0,3.0,1.0,0.0
18119520,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7610504627227783,0.3910854756832123,0.358053594827652,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8781707286834717,0.6099652647972107,0.582422137260437,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.986781120300293,0.8569851517677307,0.5996531844139099,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7741467952728271,0.4122451245784759,0.3967876136302948,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6516761779785156,0.2426938265562057,1.1254537105560305,285.0369873046875,284.95001220703125,299.7054138183594,291.3426513671875,298.36407470703125,297.2115783691406,285.0346069335937,1.0,0.7246970534324646,0.8460859060287476,0.8460859060287476,1.0,1.0,-3.678058624267578,1.6986291408538818,1.9794294834136963,0.8703885078430176,0.994580328464508,0.994580328464508,0.0,284.2687683105469,289.0,60710.421875,0.0,4618.80517578125,1.0,279.1413269042969,283.0472412109375,294.324951171875,298.1553039550781,293.1499938964844,293.1499938964844,278.8500061035156,31491.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891568422317504,1.0,0.0,0.0,3.7187631130218506,3.7187869548797607,9.227632631336746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6962890625,0.0,1576.65576171875,1895.4371337890625,0.0,4207.79638671875,0.9175125360488892,1.0,0.0,3.0,1.0,0.0
18119580,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7570254802703857,0.3885238468647003,0.3562622666358948,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8735542297363281,0.6066265106201172,0.579851508140564,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9840646386146544,0.8574324250221252,0.6004560589790344,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.770485520362854,0.4105212688446045,0.3956353068351745,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6484493613243103,0.2413209229707718,1.1211618185043335,284.8873291015625,284.95001220703125,299.6763916015625,291.34307861328125,298.3407287597656,297.1934814453125,284.8882751464844,1.0,0.7251682281494141,0.8456148505210876,0.8456148505210876,1.0,1.0,-3.667241334915161,1.693346381187439,1.9738949537277224,0.8677158355712891,0.8765739798545837,0.8765739798545837,0.0,288.1706848144531,292.0,61484.1328125,0.0,4612.9375,1.0,278.8566589355469,282.876220703125,294.3754272460937,298.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,38005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995855689048768,1.0,0.0,0.0,3.654332399368286,3.6543567180633545,8.910649853532959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.482421875,0.0,1553.0167236328125,1895.4371337890625,0.0,4296.50634765625,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
18119640,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7570254802703857,0.3885238468647003,0.3562622666358948,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8735542297363281,0.6066265106201172,0.579851508140564,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9840646386146544,0.8574324250221252,0.6004560589790344,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.770485520362854,0.4105212688446045,0.3956353068351745,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6484493613243103,0.2413209229707718,1.1211618185043335,284.8873291015625,284.95001220703125,299.6763916015625,291.34307861328125,298.3407287597656,297.1934814453125,284.8882751464844,1.0,0.7251682281494141,0.8456148505210876,0.8456148505210876,1.0,1.0,-3.667241334915161,1.693346381187439,1.9738949537277224,0.8677158355712891,0.8765739798545837,0.8765739798545837,0.0,288.1706848144531,292.0,61484.1328125,0.0,4612.9375,1.0,278.8566589355469,282.876220703125,294.3754272460937,298.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,38005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995855689048768,1.0,0.0,0.0,3.654332399368286,3.6543567180633545,8.910649853532959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.482421875,0.0,1553.0167236328125,1895.4371337890625,0.0,4296.50634765625,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
18119700,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7550520896911621,0.387654572725296,0.3553056716918945,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.871282160282135,0.6053422093391418,0.5784606337547302,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9827429056167604,0.8583797812461853,0.6008462905883789,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7686532139778137,0.4098861217498779,0.3949382603168487,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6467875242233276,0.2407216429710388,1.1183876991271973,284.99822998046875,284.95001220703125,299.661376953125,291.3439025878906,298.3319702148437,297.1902160644531,284.99920654296875,1.0,0.7252382636070251,0.8453792929649353,0.8453792929649353,1.0,1.0,-3.6607024669647217,1.6901947259902954,1.9705077409744265,0.8659447431564331,0.9488413333892822,0.9488413333892822,0.0,289.9946594238281,292.0,60535.3671875,0.0,4606.0693359375,1.0,279.1015930175781,283.0125732421875,294.3186950683594,298.1188049316406,293.1499938964844,293.1499938964844,279.1499938964844,34284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939773678779602,1.0,0.0,0.0,3.693243980407715,3.693268299102783,9.101423188440094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9765625,0.0,1568.8226318359375,1895.4371337890625,0.0,4248.98583984375,0.9151178002357484,1.0,0.0,3.0,1.0,0.0
18119760,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7537169456481934,0.3869553804397583,0.3547145128250122,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8696682453155518,0.6042486429214478,0.5774637460708618,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9820521473884584,0.8595184683799744,0.6016718149185181,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7674001455307007,0.4094043672084808,0.3945124447345733,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6456006169319153,0.2402324676513672,1.1163524389266968,284.9884338378906,284.95001220703125,299.64605712890625,291.3451232910156,298.3243713378906,297.1893310546875,284.9872436523437,1.0,0.7254146337509155,0.845149576663971,0.845149576663971,1.0,1.0,-3.656821012496948,1.6883063316345217,1.9685146808624268,0.8648892045021057,0.9572996497154236,0.9572996497154236,0.0,291.34686279296875,295.0,60553.81640625,0.0,4603.6796875,1.0,279.1433410644531,283.0057373046875,294.32275390625,298.1592712402344,293.1499938964844,293.1499938964844,278.8500061035156,33775.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916505217552184,1.0,0.0,0.0,3.748458862304688,3.748483657836914,9.375594345328864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.025390625,0.0,1628.395751953125,1895.4371337890625,0.0,4229.14306640625,0.9256593585014344,1.0,0.0,3.0,1.0,0.0
18119820,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7501106858253479,0.3845165967941284,0.3529235124588012,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.865492582321167,0.6009891629219055,0.5748344659805298,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9795936942100524,0.8601164221763611,0.6024781465530396,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.764070987701416,0.4076813757419586,0.3932471573352813,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6425701975822449,0.2387562096118927,1.1111587285995483,284.8887023925781,284.95001220703125,299.614501953125,291.3485412597656,298.3019104003906,297.175048828125,284.889892578125,1.0,0.7255544662475586,0.8446900844573975,0.8446900844573975,1.0,1.0,-3.644712209701538,1.6824153661727903,1.962296724319458,0.8618394732475281,0.8574902415275574,0.8574902415275574,0.0,294.82275390625,298.0,60982.5703125,0.0,4591.5859375,1.0,278.8573303222656,282.8888854980469,294.3655700683594,298.29705810546875,293.1499938964844,293.1499938964844,279.1499938964844,39312.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99873286485672,1.0,0.0,0.0,3.613104820251465,3.613129138946533,8.710727570360177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9873046875,0.0,1517.039794921875,1895.4371337890625,0.0,4289.3095703125,0.8995888233184814,1.0,0.0,3.0,1.0,0.0
18119880,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7501106858253479,0.3845165967941284,0.3529235124588012,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.865492582321167,0.6009891629219055,0.5748344659805298,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9795936942100524,0.8601164221763611,0.6024781465530396,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.764070987701416,0.4076813757419586,0.3932471573352813,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6425701975822449,0.2387562096118927,1.1111587285995483,284.8887023925781,284.95001220703125,299.614501953125,291.3485412597656,298.3019104003906,297.175048828125,284.889892578125,1.0,0.7255544662475586,0.8446900844573975,0.8446900844573975,1.0,1.0,-3.644712209701538,1.6824153661727903,1.962296724319458,0.8618394732475281,0.8574902415275574,0.8574902415275574,0.0,294.82275390625,298.0,60982.5703125,0.0,4591.5859375,1.0,278.8573303222656,282.8888854980469,294.3655700683594,298.29705810546875,293.1499938964844,293.1499938964844,279.1499938964844,39312.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99873286485672,1.0,0.0,0.0,3.613104820251465,3.613129138946533,8.710727570360177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9873046875,0.0,1517.039794921875,1895.4371337890625,0.0,4289.3095703125,0.8995888233184814,1.0,0.0,3.0,1.0,0.0
18119940,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7472791075706482,0.3830448389053345,0.3515024185180664,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8621209263801575,0.5987080931663513,0.5725739598274231,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9779303073883056,0.8622515797615051,0.6037890315055847,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7614229321479797,0.4066316187381744,0.3921990990638733,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6400521397590637,0.2376615703105926,1.1062792539596558,284.9916076660156,284.95001220703125,299.5817565917969,291.35308837890625,298.2860107421875,297.1738586425781,284.9908752441406,1.0,0.7256860733032227,0.844230592250824,0.844230592250824,1.0,1.0,-3.6347193717956543,1.677575707435608,1.9571435451507568,0.8591342568397522,0.94126296043396,0.94126296043396,0.0,297.6141662597656,301.0,60068.234375,0.0,4581.17822265625,1.0,279.1420288085937,283.0200500488281,294.3229675292969,298.1262512207031,293.1499938964844,293.1499938964844,278.8500061035156,34056.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890745282173156,1.0,0.0,0.0,3.702608823776245,3.7026331424713135,9.147638024842308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3427734375,0.0,1577.7374267578125,1895.4371337890625,0.0,4207.08984375,0.9158329963684082,1.0,0.0,3.0,1.0,0.0
18120000,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7472791075706482,0.3830448389053345,0.3515024185180664,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8621209263801575,0.5987080931663513,0.5725739598274231,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9779303073883056,0.8622515797615051,0.6037890315055847,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7614229321479797,0.4066316187381744,0.3921990990638733,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6400521397590637,0.2376615703105926,1.1062792539596558,284.9916076660156,284.95001220703125,299.5817565917969,291.35308837890625,298.2860107421875,297.1738586425781,284.9908752441406,1.0,0.7256860733032227,0.844230592250824,0.844230592250824,1.0,1.0,-3.6347193717956543,1.677575707435608,1.9571435451507568,0.8591342568397522,0.94126296043396,0.94126296043396,0.0,297.6141662597656,301.0,60068.234375,0.0,4581.17822265625,1.0,279.1420288085937,283.0200500488281,294.3229675292969,298.1262512207031,293.1499938964844,293.1499938964844,278.8500061035156,34056.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890745282173156,1.0,0.0,0.0,3.702608823776245,3.7026331424713135,9.147638024842308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.3427734375,0.0,1577.7374267578125,1895.4371337890625,0.0,4207.08984375,0.9158329963684082,1.0,0.0,3.0,1.0,0.0
18120060,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7438887357711792,0.3806130588054657,0.3497114479541778,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8581897616386414,0.5954526662826538,0.5699432492256165,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9755163192749025,0.8627510666847229,0.6045213341712952,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7583017945289612,0.4049144387245178,0.3909351825714111,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6371796727180481,0.2361533045768737,1.100916624069214,284.8978881835937,284.95001220703125,299.5478515625,291.3586120605469,298.2633056640625,297.1610717773437,284.89862060546875,1.0,0.7257519364356995,0.8437839150428772,0.8437839150428772,1.0,1.0,-3.6223182678222656,1.6715435981750488,1.9507745504379272,0.8560131788253784,0.8500280380249023,0.8500280380249023,0.0,300.9799499511719,304.0,60476.43359375,0.0,4567.66845703125,1.0,278.8580017089844,282.9088439941406,294.37188720703125,298.2697448730469,293.1499938964844,293.1499938964844,279.1499938964844,39181.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954495429992676,1.0,0.0,0.0,3.5669925212860107,3.567016124725342,8.489803917655081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.392578125,0.0,1466.0252685546875,1895.4371337890625,0.0,4261.50244140625,0.8894025683403015,1.0,0.0,3.0,1.0,0.0
18120120,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7438887357711792,0.3806130588054657,0.3497114479541778,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8581897616386414,0.5954526662826538,0.5699432492256165,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9755163192749025,0.8627510666847229,0.6045213341712952,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7583017945289612,0.4049144387245178,0.3909351825714111,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6371796727180481,0.2361533045768737,1.100916624069214,284.8978881835937,284.95001220703125,299.5478515625,291.3586120605469,298.2633056640625,297.1610717773437,284.89862060546875,1.0,0.7257519364356995,0.8437839150428772,0.8437839150428772,1.0,1.0,-3.6223182678222656,1.6715435981750488,1.9507745504379272,0.8560131788253784,0.8500280380249023,0.8500280380249023,0.0,300.9799499511719,304.0,60476.43359375,0.0,4567.66845703125,1.0,278.8580017089844,282.9088439941406,294.37188720703125,298.2697448730469,293.1499938964844,293.1499938964844,279.1499938964844,39181.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954495429992676,1.0,0.0,0.0,3.5669925212860107,3.567016124725342,8.489803917655081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.392578125,0.0,1466.0252685546875,1895.4371337890625,0.0,4261.50244140625,0.8894025683403015,1.0,0.0,3.0,1.0,0.0
18120180,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7411329746246338,0.3790572881698608,0.348243236541748,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8549146056175232,0.5930756330490112,0.5676248073577881,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9737938046455384,0.8646672964096069,0.6057114601135254,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7557315826416016,0.4037983417510986,0.3898490369319916,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6347061395645142,0.2349797785282135,1.095765233039856,284.9931640625,284.95001220703125,299.5128479003906,291.3648376464844,298.24658203125,297.1602478027344,284.9922790527344,1.0,0.725813090801239,0.8433371782302856,0.8433371782302856,1.0,1.0,-3.6116819381713854,1.666392207145691,1.945289850234985,0.8531620502471924,0.9317039251327516,0.9317039251327516,0.0,303.7717590332031,307.0,59604.4375,0.0,4555.55517578125,1.0,279.1417236328125,283.031982421875,294.3338623046875,298.107421875,293.1499938964844,293.1499938964844,278.8500061035156,33947.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856833219528198,1.0,0.0,0.0,3.662718772888184,3.662742376327514,8.951594736572588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6142578125,0.0,1531.9508056640625,1895.4371337890625,0.0,4177.92626953125,0.9067162275314332,1.0,0.0,3.0,1.0,0.0
