time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7411329746246338,0.3790572881698608,0.348243236541748,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8549146056175232,0.5930756330490112,0.5676248073577881,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9737938046455384,0.8646672964096069,0.6057114601135254,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7557315826416016,0.4037983417510986,0.3898490369319916,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6347061395645142,0.2349797785282135,1.095765233039856,284.9931640625,284.95001220703125,299.5128479003906,291.3648376464844,298.24658203125,297.1602478027344,284.9922790527344,1.0,0.725813090801239,0.8433371782302856,0.8433371782302856,1.0,1.0,-3.6116819381713854,1.666392207145691,1.945289850234985,0.8531620502471924,0.9317039251327516,0.9317039251327516,0.0,303.7717590332031,307.0,59604.4375,0.0,4555.55517578125,1.0,279.1417236328125,283.031982421875,294.3338623046875,298.107421875,293.1499938964844,293.1499938964844,278.8500061035156,33947.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856833219528198,1.0,0.0,0.0,3.662718772888184,3.662742376327514,8.951594736572588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6142578125,0.0,1531.9508056640625,1895.4371337890625,0.0,4177.92626953125,0.9067162275314332,1.0,0.0,3.0,1.0,0.0
18120300,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7396910190582275,0.3778515756130218,0.3474754393100738,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.853217363357544,0.5914602875709534,0.5664440989494324,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9728037118911744,0.8648566007614136,0.6062052249908447,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7544054388999939,0.4029572010040283,0.3893121778964996,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6334511041641235,0.2342304289340973,1.093288779258728,284.8738708496094,284.95001220703125,299.4949645996094,291.3681640625,298.2351379394531,297.1545715332031,284.87322998046875,1.0,0.725872814655304,0.8431138396263123,0.8431138396263123,1.0,1.0,-3.606314420700073,1.6637680530548096,1.942546367645264,0.8518397212028503,0.84620600938797,0.84620600938797,0.0,305.29058837890625,307.0,60324.421875,0.0,4550.11962890625,1.0,278.8981018066406,282.8925170898437,294.3914794921875,298.3164978027344,293.1499938964844,293.1499938964844,278.8500061035156,38503.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990937352180481,1.0,0.0,0.0,3.6123368740081774,3.612360954284668,8.707024790055584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8798828125,0.0,1510.207763671875,1895.4371337890625,0.0,4223.04638671875,0.8964138031005859,1.0,0.0,3.0,1.0,0.0
18120360,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7377991676330566,0.376542180776596,0.3463796973228454,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8510652780532837,0.5897168517112732,0.5649001002311707,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9712711572647096,0.8649391531944275,0.6062917709350586,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7526687979698181,0.4020006656646728,0.3885135948657989,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6318472027778625,0.2333784997463226,1.090004324913025,284.9010009765625,284.95001220703125,299.476806640625,291.37158203125,298.2229919433594,297.147705078125,284.90216064453125,1.0,0.7257867455482483,0.8428956270217896,0.8428956270217896,1.0,1.0,-3.5983331203460693,1.6599023342132568,1.9384307861328125,0.8498075604438782,0.8432753682136536,0.8432753682136536,0.0,307.1604309082031,310.0,59973.078125,0.0,4539.67529296875,1.0,278.857666015625,282.9234924316406,294.38543701171875,298.25250244140625,293.1499938964844,293.1499938964844,279.1499938964844,39290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921031594276428,1.0,0.0,0.0,3.523942470550537,3.523965835571289,8.286114621114393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.83203125,0.0,1421.16015625,1895.4371337890625,0.0,4233.0087890625,0.8800232410430908,1.0,0.0,3.0,1.0,0.0
18120420,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7350462079048157,0.3748789131641388,0.3448213040828705,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8478205800056458,0.5872094631195068,0.5624668598175049,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9694223999977112,0.8666050434112549,0.6073126792907715,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7501120567321777,0.4007840156555176,0.3873398900032043,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6293384432792664,0.2320961207151413,1.084398865699768,284.9914245605469,284.95001220703125,299.4397888183594,291.37860107421875,298.2052917480469,297.1468505859375,284.9905700683594,1.0,0.7257424592971802,0.8424592018127441,0.8424592018127441,1.0,1.0,-3.5865957736968994,1.6542199850082395,1.93237578868866,0.8466883301734924,0.9219219088554382,0.9219219088554382,0.0,309.9896240234375,298.0,59136.28125,0.0,4524.8662109375,1.0,279.1413879394531,283.04107666015625,294.3475646972656,298.0921630859375,293.1499938964844,293.1499938964844,278.8500061035156,33918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823011159896852,1.0,0.0,0.0,3.625159978866577,3.625183582305908,8.768951715865114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2060546875,0.0,1490.2396240234375,1895.4371337890625,0.0,4148.69384765625,0.8982462286949158,1.0,0.0,3.0,1.0,0.0
18120480,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7350462079048157,0.3748789131641388,0.3448213040828705,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8478205800056458,0.5872094631195068,0.5624668598175049,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9694223999977112,0.8666050434112549,0.6073126792907715,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7501120567321777,0.4007840156555176,0.3873398900032043,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6293384432792664,0.2320961207151413,1.084398865699768,284.9914245605469,284.95001220703125,299.4397888183594,291.37860107421875,298.2052917480469,297.1468505859375,284.9905700683594,1.0,0.7257424592971802,0.8424592018127441,0.8424592018127441,1.0,1.0,-3.5865957736968994,1.6542199850082395,1.93237578868866,0.8466883301734924,0.9219219088554382,0.9219219088554382,0.0,309.9896240234375,298.0,59136.28125,0.0,4524.8662109375,1.0,279.1413879394531,283.04107666015625,294.3475646972656,298.0921630859375,293.1499938964844,293.1499938964844,278.8500061035156,33918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823011159896852,1.0,0.0,0.0,3.625159978866577,3.625183582305908,8.768951715865114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2060546875,0.0,1490.2396240234375,1895.4371337890625,0.0,4148.69384765625,0.8982462286949158,1.0,0.0,3.0,1.0,0.0
18120540,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7350956797599792,0.3723139762878418,0.3426223397254944,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8481131792068481,0.583764910697937,0.5593599081039429,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9716119766235352,0.8666753172874451,0.6075259447097778,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7506483197212219,0.3989184498786926,0.3856445848941803,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6292725205421448,0.2304137498140335,1.0768879652023315,284.901611328125,284.95001220703125,299.4017944335937,291.3856811523437,298.1809997558594,297.134765625,284.9019775390625,1.0,0.7215296626091003,0.8420227766036987,0.8420227766036987,1.0,1.0,-3.5694079399108887,1.645878791809082,1.9235291481018064,0.842400312423706,0.835000216960907,0.835000216960907,0.0,306.224609375,286.0,59441.9609375,0.0,4455.04443359375,1.0,278.858642578125,282.935546875,294.39825439453125,298.2330627441406,293.1499938964844,293.1499938964844,279.1499938964844,39163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885817766189576,1.0,0.0,0.0,3.484029054641724,3.4840521812438965,8.099474939626816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.947265625,0.0,1378.8311767578125,1895.4371337890625,0.0,4202.86181640625,0.8710577487945557,1.0,0.0,3.0,1.0,0.0
18120600,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7350956797599792,0.3723139762878418,0.3426223397254944,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8481131792068481,0.583764910697937,0.5593599081039429,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9716119766235352,0.8666753172874451,0.6075259447097778,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7506483197212219,0.3989184498786926,0.3856445848941803,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6292725205421448,0.2304137498140335,1.0768879652023315,284.901611328125,284.95001220703125,299.4017944335937,291.3856811523437,298.1809997558594,297.134765625,284.9019775390625,1.0,0.7215296626091003,0.8420227766036987,0.8420227766036987,1.0,1.0,-3.5694079399108887,1.645878791809082,1.9235291481018064,0.842400312423706,0.835000216960907,0.835000216960907,0.0,306.224609375,286.0,59441.9609375,0.0,4455.04443359375,1.0,278.858642578125,282.935546875,294.39825439453125,298.2330627441406,293.1499938964844,293.1499938964844,279.1499938964844,39163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885817766189576,1.0,0.0,0.0,3.484029054641724,3.4840521812438965,8.099474939626816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.947265625,0.0,1378.8311767578125,1895.4371337890625,0.0,4202.86181640625,0.8710577487945557,1.0,0.0,3.0,1.0,0.0
18120660,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7376600503921509,0.3706460893154144,0.3406555950641632,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8513360023498535,0.5811977982521057,0.556449830532074,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9771007895469666,0.8681557178497314,0.6081163883209229,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.753743052482605,0.3976730406284332,0.3840163648128509,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6311923265457153,0.2291039824485778,1.069096922874451,284.9870910644531,284.95001220703125,299.3628845214844,291.3926086425781,298.1627502441406,297.13458251953125,284.9862060546875,1.0,0.7155248522758484,0.8416043519973755,0.8416043519973755,1.0,1.0,-3.5529136657714844,1.637912034988403,1.9150017499923704,0.8380898833274841,0.9087039232254028,0.9087039232254028,0.0,298.00006103515625,274.0,58543.578125,0.0,4360.63623046875,1.0,279.1410522460937,283.050048828125,294.3602905273437,298.0696105957031,293.1499938964844,293.1499938964844,278.8500061035156,34030.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785566329956056,1.0,0.0,0.0,3.5801305770874023,3.580153465270996,8.552459576094407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7978515625,0.0,1442.3642578125,1895.4371337890625,0.0,4116.16455078125,0.8882092833518982,1.0,0.0,3.0,1.0,0.0
18120720,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7376600503921509,0.3706460893154144,0.3406555950641632,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8513360023498535,0.5811977982521057,0.556449830532074,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9771007895469666,0.8681557178497314,0.6081163883209229,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.753743052482605,0.3976730406284332,0.3840163648128509,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6311923265457153,0.2291039824485778,1.069096922874451,284.9870910644531,284.95001220703125,299.3628845214844,291.3926086425781,298.1627502441406,297.13458251953125,284.9862060546875,1.0,0.7155248522758484,0.8416043519973755,0.8416043519973755,1.0,1.0,-3.5529136657714844,1.637912034988403,1.9150017499923704,0.8380898833274841,0.9087039232254028,0.9087039232254028,0.0,298.00006103515625,274.0,58543.578125,0.0,4360.63623046875,1.0,279.1410522460937,283.050048828125,294.3602905273437,298.0696105957031,293.1499938964844,293.1499938964844,278.8500061035156,34030.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785566329956056,1.0,0.0,0.0,3.5801305770874023,3.580153465270996,8.552459576094407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7978515625,0.0,1442.3642578125,1895.4371337890625,0.0,4116.16455078125,0.8882092833518982,1.0,0.0,3.0,1.0,0.0
18120780,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7396479249000549,0.3691053986549377,0.3393252491950989,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8538562059402466,0.5790920853614807,0.5545377731323242,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9808586239814758,0.868096113204956,0.6082447171211243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7561401724815369,0.3965575695037842,0.3829487264156341,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6327717900276184,0.2281088531017303,1.0642013549804688,284.8785095214844,284.95001220703125,299.33856201171875,291.396728515625,298.1476745605469,297.1277770996094,284.8818664550781,1.0,0.7113282680511475,0.8413470983505249,0.8413470983505249,1.0,1.0,-3.5420033931732178,1.6326162815093994,1.9093871116638184,0.8353739380836487,0.8232084512710571,0.8232084512710571,0.0,292.1537170410156,274.0,58974.0703125,0.0,4296.1572265625,1.0,278.8835754394531,282.9280090332031,294.4199523925781,298.2562255859375,293.1499938964844,293.1499938964844,278.8500061035156,40042.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843032956123352,1.0,0.0,0.0,3.480888843536377,3.48091197013855,8.084880391834304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9208984375,0.0,1381.880615234375,1895.4371337890625,0.0,4166.015625,0.8694475293159485,1.0,0.0,3.0,1.0,0.0
18120840,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7407914400100708,0.368155837059021,0.3382957577705383,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8553652167320251,0.5777714848518372,0.5531177520751953,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9830688834190368,0.8681213855743408,0.6080797910690308,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7575750946998596,0.3958426415920257,0.3821155726909637,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6336900591850281,0.2274589240550995,1.06062114238739,284.9038391113281,284.95001220703125,299.3231201171875,291.3992004394531,298.13836669921875,297.12384033203125,284.90447998046875,1.0,0.7084757685661316,0.8411859273910522,0.8411859273910522,1.0,1.0,-3.5335493087768555,1.628532886505127,1.905016303062439,0.8332058191299438,0.8256698846817017,0.8256698846817017,0.0,288.43243408203125,262.0,58754.72265625,0.0,4251.33447265625,1.0,278.8586730957031,282.9530944824219,294.41046142578125,298.20361328125,293.1499938964844,293.1499938964844,279.1499938964844,39344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844869375228882,1.0,0.0,0.0,3.428951978683472,3.4289746284484863,7.845418963370321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.20849609375,0.0,1324.373291015625,1895.4371337890625,0.0,4167.6025390625,0.8592004179954529,1.0,0.0,3.0,1.0,0.0
18120900,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.742761492729187,0.3672970533370971,0.3371448814868927,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8578541278839111,0.5764352679252625,0.5514606833457947,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9864058494567872,0.8687666654586792,0.6081278324127197,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7599025368690491,0.3951814174652099,0.3811499178409576,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6352331042289734,0.2267768383026123,1.0562173128128052,285.001953125,284.95001220703125,299.3029479980469,291.4022827148437,298.1288452148437,297.1236267089844,285.0018920898437,1.0,0.7046908736228943,0.8409767150878906,0.8409767150878906,1.0,1.0,-3.523764133453369,1.6238139867782593,1.8999501466751096,0.8306348919868469,0.8927780389785767,0.8927780389785767,0.0,283.1194152832031,262.0,57914.640625,0.0,4193.65380859375,1.0,279.0962219238281,283.0742492675781,294.36053466796875,297.9959411621094,293.1499938964844,293.1499938964844,279.1499938964844,34448.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774633049964904,1.0,0.0,0.0,3.47550630569458,3.4755284786224365,8.059896572376601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.15869140625,0.0,1336.5067138671875,1895.4371337890625,0.0,4106.634765625,0.8668664693832397,1.0,0.0,3.0,1.0,0.0
18120960,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7453184723854065,0.3665089905261993,0.3362521827220917,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8609816431999207,0.5751832723617554,0.5500849485397339,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9902074933052064,0.8694402575492859,0.6084831953048706,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7628063559532166,0.3946009874343872,0.380388081073761,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6372355818748474,0.2261668592691421,1.05241596698761,284.98406982421875,284.95001220703125,299.2825622558594,291.4052429199219,298.1197204589844,297.1243591308594,284.9828796386719,1.0,0.7009137272834778,0.8407784700393677,0.8407784700393677,1.0,1.0,-3.515972375869751,1.6200425624847412,1.895929813385009,0.8286190032958984,0.8952709436416626,0.8952709436416626,0.0,277.3589172363281,250.0,57884.55859375,0.0,4138.74560546875,1.0,279.1414489746094,283.0614318847656,294.3709716796875,298.0400390625,293.1499938964844,293.1499938964844,279.45001220703125,33986.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741750359535216,1.0,0.0,0.0,3.5300683975219727,3.530090808868408,8.31494787689735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.59619140625,0.0,1389.2191162109375,1895.4371337890625,0.0,4077.887451171875,0.8767287135124207,1.0,0.0,3.0,1.0,0.0
18121020,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7510170936584473,0.3650473058223724,0.3345247507095337,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8679360747337341,0.5728228092193604,0.5474236011505127,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9977970719337464,0.870863676071167,0.6091611385345459,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7692701816558838,0.3935746252536773,0.378964900970459,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6417838931083679,0.2250669449567794,1.0452957153320312,285.0349426269531,284.95001220703125,299.2412414550781,291.4104919433594,298.1017150878906,297.12664794921875,285.0323181152344,1.0,0.6932877898216248,0.8403820395469666,0.8403820395469666,1.0,1.0,-3.5012311935424805,1.6128970384597778,1.888334035873413,0.8248270153999329,0.9886735677719116,0.9886735677719116,0.0,265.5904541015625,238.0,57282.20703125,0.0,4030.285400390625,1.0,279.4412841796875,283.1376037597656,294.3827514648437,297.998291015625,293.1499938964844,293.1499938964844,279.1499938964844,31550.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660343527793884,1.0,0.0,0.0,3.7079362869262695,3.70796012878418,9.173980402010784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.84765625,0.0,1564.7674560546875,1895.4371337890625,0.0,4006.1904296875,0.9150952696800232,1.0,0.0,3.0,1.0,0.0
18121080,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7510170936584473,0.3650473058223724,0.3345247507095337,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8679360747337341,0.5728228092193604,0.5474236011505127,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9977970719337464,0.870863676071167,0.6091611385345459,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7692701816558838,0.3935746252536773,0.378964900970459,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6417838931083679,0.2250669449567794,1.0452957153320312,285.0349426269531,284.95001220703125,299.2412414550781,291.4104919433594,298.1017150878906,297.12664794921875,285.0323181152344,1.0,0.6932877898216248,0.8403820395469666,0.8403820395469666,1.0,1.0,-3.5012311935424805,1.6128970384597778,1.888334035873413,0.8248270153999329,0.9886735677719116,0.9886735677719116,0.0,265.5904541015625,238.0,57282.20703125,0.0,4030.285400390625,1.0,279.4412841796875,283.1376037597656,294.3827514648437,297.998291015625,293.1499938964844,293.1499938964844,279.1499938964844,31550.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660343527793884,1.0,0.0,0.0,3.7079362869262695,3.70796012878418,9.173980402010784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.84765625,0.0,1564.7674560546875,1895.4371337890625,0.0,4006.1904296875,0.9150952696800232,1.0,0.0,3.0,1.0,0.0
18121140,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7547551989555359,0.3621985614299774,0.331997275352478,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8727539777755737,0.568992018699646,0.5438872575759888,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.8707981705665588,0.6009100675582886,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7738549113273621,0.3914687037467956,0.376951664686203,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.644845724105835,0.2232775539159774,1.0366994142532349,284.8785400390625,284.95001220703125,299.19921875,291.414794921875,298.0755615234375,297.1148376464844,284.87945556640625,1.0,0.6846595406532288,0.8399855494499207,0.8399855494499207,1.0,1.0,-3.471294403076172,1.5983935594558716,1.8729008436203003,0.8174474239349365,0.8624322414398193,0.8624322414398193,0.0,255.9221343994141,226.0,57749.19921875,0.0,3896.968017578125,1.0,279.15679931640625,282.966552734375,294.4432373046875,298.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759612679481506,1.0,0.0,0.0,3.620894908905029,3.6209192276000977,8.748329491936602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.43212890625,0.0,1521.1583251953125,1895.4371337890625,0.0,4093.5185546875,0.9004075527191162,1.0,0.0,3.0,1.0,0.0
18121200,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7547551989555359,0.3621985614299774,0.331997275352478,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8727539777755737,0.568992018699646,0.5438872575759888,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.8707981705665588,0.6009100675582886,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7738549113273621,0.3914687037467956,0.376951664686203,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.644845724105835,0.2232775539159774,1.0366994142532349,284.8785400390625,284.95001220703125,299.19921875,291.414794921875,298.0755615234375,297.1148376464844,284.87945556640625,1.0,0.6846595406532288,0.8399855494499207,0.8399855494499207,1.0,1.0,-3.471294403076172,1.5983935594558716,1.8729008436203003,0.8174474239349365,0.8624322414398193,0.8624322414398193,0.0,255.9221343994141,226.0,57749.19921875,0.0,3896.968017578125,1.0,279.15679931640625,282.966552734375,294.4432373046875,298.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759612679481506,1.0,0.0,0.0,3.620894908905029,3.6209192276000977,8.748329491936602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.43212890625,0.0,1521.1583251953125,1895.4371337890625,0.0,4093.5185546875,0.9004075527191162,1.0,0.0,3.0,1.0,0.0
18121260,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7590479254722595,0.360290914773941,0.3297054469585418,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8781161904335022,0.5660626292228699,0.5405236482620239,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8746708035469055,0.5864810347557068,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7788706421852112,0.3899323344230652,0.3749714195728302,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6481693983078003,0.2217842489480972,1.0278167724609375,284.9732666015625,284.95001220703125,299.156494140625,291.41796875,298.061767578125,297.1264953613281,284.9715881347656,1.0,0.6749147772789001,0.8396087884902954,0.8396087884902954,1.0,1.0,-3.4340548515319824,1.580449104309082,1.8536057472229004,0.8078525066375732,0.9314584732055664,0.9314584732055664,0.0,245.83164978027344,214.0,56483.48828125,0.0,3745.448486328125,1.0,279.4427795410156,283.0951232910156,294.3866271972656,297.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,34341.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966084361076355,1.0,0.0,0.0,3.697496652603149,3.697520732879639,9.122394430960412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4169921875,0.0,1574.087890625,1895.4371337890625,0.0,4006.633056640625,0.9144514203071594,1.0,0.0,3.0,1.0,0.0
18121320,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7590479254722595,0.360290914773941,0.3297054469585418,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8781161904335022,0.5660626292228699,0.5405236482620239,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8746708035469055,0.5864810347557068,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7788706421852112,0.3899323344230652,0.3749714195728302,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6481693983078003,0.2217842489480972,1.0278167724609375,284.9732666015625,284.95001220703125,299.156494140625,291.41796875,298.061767578125,297.1264953613281,284.9715881347656,1.0,0.6749147772789001,0.8396087884902954,0.8396087884902954,1.0,1.0,-3.4340548515319824,1.580449104309082,1.8536057472229004,0.8078525066375732,0.9314584732055664,0.9314584732055664,0.0,245.83164978027344,214.0,56483.48828125,0.0,3745.448486328125,1.0,279.4427795410156,283.0951232910156,294.3866271972656,297.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,34341.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966084361076355,1.0,0.0,0.0,3.697496652603149,3.697520732879639,9.122394430960412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4169921875,0.0,1574.087890625,1895.4371337890625,0.0,4006.633056640625,0.9144514203071594,1.0,0.0,3.0,1.0,0.0
18121380,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7638937830924988,0.3576761782169342,0.3272212743759155,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8841832280158997,0.5623965263366699,0.5369526743888855,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8788776993751526,0.5709482431411743,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7845171093940735,0.3878712356090545,0.3728474676609039,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6520537734031677,0.220033973455429,1.0187790393829346,284.8824768066406,284.95001220703125,299.1131896972656,291.41973876953125,298.04620361328125,297.1355895996094,284.8832397460937,1.0,0.6645546555519104,0.8392319679260254,0.8392319679260254,1.0,1.0,-3.394672155380249,1.5614439249038696,1.83322823047638,0.7977844476699829,0.8293449282646179,0.8293449282646179,0.0,235.25616455078125,202.0,56382.6171875,0.0,3588.93359375,1.0,279.15826416015625,282.9983825683594,294.4265441894531,298.0783996582031,293.1499938964844,293.1499938964844,279.45001220703125,40403.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713112115859984,1.0,0.0,0.0,3.5074148178100586,3.5074384212493896,8.208571671275422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.6865234375,0.0,1411.9052734375,1895.4371337890625,0.0,4052.749267578125,0.8772582411766052,1.0,0.0,3.0,1.0,0.0
18121440,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7638937830924988,0.3576761782169342,0.3272212743759155,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8841832280158997,0.5623965263366699,0.5369526743888855,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8788776993751526,0.5709482431411743,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7845171093940735,0.3878712356090545,0.3728474676609039,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6520537734031677,0.220033973455429,1.0187790393829346,284.8824768066406,284.95001220703125,299.1131896972656,291.41973876953125,298.04620361328125,297.1355895996094,284.8832397460937,1.0,0.6645546555519104,0.8392319679260254,0.8392319679260254,1.0,1.0,-3.394672155380249,1.5614439249038696,1.83322823047638,0.7977844476699829,0.8293449282646179,0.8293449282646179,0.0,235.25616455078125,202.0,56382.6171875,0.0,3588.93359375,1.0,279.15826416015625,282.9983825683594,294.4265441894531,298.0783996582031,293.1499938964844,293.1499938964844,279.45001220703125,40403.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713112115859984,1.0,0.0,0.0,3.5074148178100586,3.5074384212493896,8.208571671275422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.6865234375,0.0,1411.9052734375,1895.4371337890625,0.0,4052.749267578125,0.8772582411766052,1.0,0.0,3.0,1.0,0.0
18121500,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7667102813720703,0.3567977547645569,0.3260502517223358,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8876418471336365,0.5609898567199707,0.5352240204811096,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8820236325263977,0.5626516938209534,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7877016067504883,0.3871241807937622,0.3718012273311615,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6542909741401672,0.2193312495946884,1.0142822265625,284.9903259277344,284.95001220703125,299.09130859375,291.4200744628906,298.0420837402344,297.14697265625,284.9906616210937,1.0,0.6591830253601074,0.8390435576438904,0.8390435576438904,1.0,1.0,-3.374537229537964,1.5517359972000122,1.822801113128662,0.7925707101821899,0.8972620964050293,0.8972620964050293,0.0,229.7483825683593,202.0,55338.078125,0.0,3509.59521484375,1.0,279.39794921875,283.1327819824219,294.36932373046875,297.8519287109375,293.1499938964844,293.1499938964844,279.45001220703125,35296.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631476402282716,1.0,0.0,0.0,3.536112070083618,3.536134958267212,8.343444051206461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.83642578125,0.0,1405.014892578125,1895.4371337890625,0.0,3980.593994140625,0.8811662793159485,1.0,0.0,3.0,1.0,0.0
18121560,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7701575756072998,0.3560058772563934,0.3251684308052063,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8917491436004639,0.5596916675567627,0.5338171124458313,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8855668306350708,0.5536673069000244,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7914685606956482,0.3864735960960388,0.3709884583950043,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6570383310317993,0.2187220752239227,1.0105326175689695,284.9740600585937,284.95001220703125,299.0692749023437,291.41998291015625,298.03924560546875,297.1609191894531,284.9726867675781,1.0,0.6537889838218689,0.8388907313346863,0.8388907313346863,1.0,1.0,-3.355491399765014,1.5425502061843872,1.812941193580628,0.787657618522644,0.897403359413147,0.897403359413147,0.0,223.9892578125,205.0,55132.12890625,0.0,3432.186767578125,1.0,279.44195556640625,283.12359619140625,294.3754577636719,297.88067626953125,293.1499938964844,293.1499938964844,279.75,34693.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587492346763612,1.0,0.0,0.0,3.579617738723755,3.579640865325928,8.550009056307317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.9013671875,0.0,1446.6781005859375,1895.4371337890625,0.0,3941.428466796875,0.8883230090141296,1.0,0.0,3.0,1.0,0.0
18121620,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7734975218772888,0.3545615971088409,0.3236728012561798,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8956736922264099,0.5572891235351562,0.5313354730606079,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.8925985097885132,0.5440911650657654,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7952679395675659,0.3853462934494018,0.3696938455104828,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6596643328666687,0.2176899164915084,1.0047411918640137,285.0367126464844,284.95001220703125,299.0248718261719,291.4184875488281,298.0333557128906,297.1884460449219,285.0340881347656,1.0,0.6477785110473633,0.8385851383209229,0.8385851383209229,1.0,1.0,-3.330648899078369,1.5305875539779663,1.8000612258911133,0.7810380458831787,0.9960348010063172,0.9960348010063172,0.0,217.73150634765625,208.0,54324.34375,0.0,3339.56494140625,1.0,279.7416687011719,283.2136535644531,294.3801574707031,297.81500244140625,293.1499938964844,293.1499938964844,279.45001220703125,31857.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482843279838562,1.0,0.0,0.0,3.743461608886719,3.743485689163208,9.350612231173728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.17724609375,0.0,1607.865478515625,1895.4371337890625,0.0,3847.492919921875,0.9233582615852356,1.0,0.0,3.0,1.0,0.0
18121680,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7734975218772888,0.3545615971088409,0.3236728012561798,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8956736922264099,0.5572891235351562,0.5313354730606079,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.8925985097885132,0.5440911650657654,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7952679395675659,0.3853462934494018,0.3696938455104828,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6596643328666687,0.2176899164915084,1.0047411918640137,285.0367126464844,284.95001220703125,299.0248718261719,291.4184875488281,298.0333557128906,297.1884460449219,285.0340881347656,1.0,0.6477785110473633,0.8385851383209229,0.8385851383209229,1.0,1.0,-3.330648899078369,1.5305875539779663,1.8000612258911133,0.7810380458831787,0.9960348010063172,0.9960348010063172,0.0,217.73150634765625,208.0,54324.34375,0.0,3339.56494140625,1.0,279.7416687011719,283.2136535644531,294.3801574707031,297.81500244140625,293.1499938964844,293.1499938964844,279.45001220703125,31857.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482843279838562,1.0,0.0,0.0,3.743461608886719,3.743485689163208,9.350612231173728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.17724609375,0.0,1607.865478515625,1895.4371337890625,0.0,3847.492919921875,0.9233582615852356,1.0,0.0,3.0,1.0,0.0
18121740,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7728611826896667,0.3517569601535797,0.3214398920536041,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8951536417007446,0.5534541606903076,0.5280635356903076,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8959866762161255,0.5416554808616638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7951475977897644,0.383156955242157,0.367876648902893,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6591297388076782,0.2159954458475113,0.9978750348091124,284.8797302246094,284.95001220703125,298.9799499511719,291.4150695800781,298.0111389160156,297.1861572265625,284.88092041015625,1.0,0.6442343592643738,0.8382794857025146,0.8382794857025146,1.0,1.0,-3.3106577396392822,1.5209089517593384,1.7897486686706543,0.7758839130401611,0.8701179027557373,0.8701179027557373,0.0,215.5655517578125,211.0,55012.3203125,0.0,3282.13330078125,1.0,279.4568176269531,283.04864501953125,294.4422912597656,297.99609375,293.1499938964844,293.1499938964844,279.75,38674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958064615726471,1.0,0.0,0.0,3.65670657157898,3.656731128692627,8.922232268560037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.3955078125,0.0,1560.68701171875,1895.4371337890625,0.0,3935.31494140625,0.9085009694099426,1.0,0.0,3.0,1.0,0.0
18121800,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7728611826896667,0.3517569601535797,0.3214398920536041,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8951536417007446,0.5534541606903076,0.5280635356903076,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8959866762161255,0.5416554808616638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7951475977897644,0.383156955242157,0.367876648902893,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6591297388076782,0.2159954458475113,0.9978750348091124,284.8797302246094,284.95001220703125,298.9799499511719,291.4150695800781,298.0111389160156,297.1861572265625,284.88092041015625,1.0,0.6442343592643738,0.8382794857025146,0.8382794857025146,1.0,1.0,-3.3106577396392822,1.5209089517593384,1.7897486686706543,0.7758839130401611,0.8701179027557373,0.8701179027557373,0.0,215.5655517578125,211.0,55012.3203125,0.0,3282.13330078125,1.0,279.4568176269531,283.04864501953125,294.4422912597656,297.99609375,293.1499938964844,293.1499938964844,279.75,38674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958064615726471,1.0,0.0,0.0,3.65670657157898,3.656731128692627,8.922232268560037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.3955078125,0.0,1560.68701171875,1895.4371337890625,0.0,3935.31494140625,0.9085009694099426,1.0,0.0,3.0,1.0,0.0
18121860,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7709305286407471,0.3498381078243255,0.3194825947284698,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8929769992828369,0.5504969358444214,0.5250213742256165,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8992149233818054,0.5423660278320312,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7934988737106323,0.3815051317214966,0.3661386370658874,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6572390794754028,0.2145145535469055,0.9907968640327454,284.9912414550781,284.95001220703125,298.93463134765625,291.4095458984375,297.991455078125,297.1885986328125,284.98980712890625,1.0,0.6421865224838257,0.8379624485969543,0.8379624485969543,1.0,1.0,-3.294889211654663,1.5132800340652466,1.781609058380127,0.7717117071151733,0.9572402238845824,0.9572402238845824,0.0,215.2548370361328,214.0,53899.3828125,0.0,3245.12890625,1.0,279.7431030273437,283.18035888671875,294.3803100585937,297.80596923828125,293.1499938964844,293.1499938964844,279.45001220703125,33806.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484872817993164,1.0,0.0,0.0,3.749262809753418,3.7492873668670654,9.379616017213266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.82861328125,0.0,1629.5772705078125,1895.4371337890625,0.0,3849.32421875,0.925849437713623,1.0,0.0,3.0,1.0,0.0
18121920,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7709305286407471,0.3498381078243255,0.3194825947284698,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8929769992828369,0.5504969358444214,0.5250213742256165,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8992149233818054,0.5423660278320312,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7934988737106323,0.3815051317214966,0.3661386370658874,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6572390794754028,0.2145145535469055,0.9907968640327454,284.9912414550781,284.95001220703125,298.93463134765625,291.4095458984375,297.991455078125,297.1885986328125,284.98980712890625,1.0,0.6421865224838257,0.8379624485969543,0.8379624485969543,1.0,1.0,-3.294889211654663,1.5132800340652466,1.781609058380127,0.7717117071151733,0.9572402238845824,0.9572402238845824,0.0,215.2548370361328,214.0,53899.3828125,0.0,3245.12890625,1.0,279.7431030273437,283.18035888671875,294.3803100585937,297.80596923828125,293.1499938964844,293.1499938964844,279.45001220703125,33806.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484872817993164,1.0,0.0,0.0,3.749262809753418,3.7492873668670654,9.379616017213266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.82861328125,0.0,1629.5772705078125,1895.4371337890625,0.0,3849.32421875,0.925849437713623,1.0,0.0,3.0,1.0,0.0
18121980,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7675920128822327,0.347028523683548,0.3172774314880371,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8892270922660828,0.5466382503509521,0.5217451453208923,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.9000821113586426,0.5456332564353943,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7904579043388367,0.3791976273059845,0.3642464280128479,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6542198657989502,0.212608590722084,0.9832859635353088,284.8815002441406,284.95001220703125,298.888916015625,291.4017028808594,297.9618835449219,297.1731262207031,284.8838806152344,1.0,0.6410896182060242,0.837645411491394,0.837645411491394,1.0,1.0,-3.280922174453736,1.5064924955368042,1.7744296789169312,0.7681169509887695,0.8480753302574158,0.8480753302574158,0.0,216.39796447753903,217.0,54202.0703125,0.0,3220.5341796875,1.0,279.45733642578125,283.0590209960937,294.4214782714844,297.93572998046875,293.1499938964844,293.1499938964844,279.75,40047.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956433117389679,1.0,0.0,0.0,3.5907442569732666,3.590768337249756,8.603243486504653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.25537109375,0.0,1498.0284423828125,1895.4371337890625,0.0,3920.7275390625,0.8952752351760864,1.0,0.0,3.0,1.0,0.0
18122040,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7675920128822327,0.347028523683548,0.3172774314880371,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8892270922660828,0.5466382503509521,0.5217451453208923,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.9000821113586426,0.5456332564353943,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7904579043388367,0.3791976273059845,0.3642464280128479,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6542198657989502,0.212608590722084,0.9832859635353088,284.8815002441406,284.95001220703125,298.888916015625,291.4017028808594,297.9618835449219,297.1731262207031,284.8838806152344,1.0,0.6410896182060242,0.837645411491394,0.837645411491394,1.0,1.0,-3.280922174453736,1.5064924955368042,1.7744296789169312,0.7681169509887695,0.8480753302574158,0.8480753302574158,0.0,216.39796447753903,217.0,54202.0703125,0.0,3220.5341796875,1.0,279.45733642578125,283.0590209960937,294.4214782714844,297.93572998046875,293.1499938964844,293.1499938964844,279.75,40047.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956433117389679,1.0,0.0,0.0,3.5907442569732666,3.590768337249756,8.603243486504653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.25537109375,0.0,1498.0284423828125,1895.4371337890625,0.0,3920.7275390625,0.8952752351760864,1.0,0.0,3.0,1.0,0.0
