time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7657136917114258,0.3460175991058349,0.3161925673484802,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8870793581008911,0.5451012253761292,0.5201059579849243,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.900792956352234,0.5477720499038696,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7886746525764465,0.378299355506897,0.3632745444774627,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6524679064750671,0.211766168475151,0.9792827367782592,285.0021667480469,284.95001220703125,298.8659362792969,291.3968811035156,297.9494934082031,297.1698913574219,285.0036926269531,1.0,0.6407380700111389,0.8374868631362915,0.8374868631362915,1.0,1.0,-3.274231672286988,1.503251552581787,1.7709800004959106,0.7663363218307495,0.9266067743301392,0.9266067743301392,0.0,217.2542724609375,217.0,53305.66796875,0.0,3210.541748046875,1.0,279.7001037597656,283.20361328125,294.3561096191406,297.7104797363281,293.1499938964844,293.1499938964844,279.75,34846.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491027593612672,1.0,0.0,0.0,3.629319667816162,3.629343271255493,8.78908679169399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.6220703125,0.0,1501.7041015625,1895.4371337890625,0.0,3854.87548828125,0.9015859365463256,1.0,0.0,3.0,1.0,0.0
18122160,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7642081379890442,0.3451078534126282,0.315419465303421,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8852763175964355,0.543693482875824,0.5188177824020386,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.9015328884124756,0.5496744513511658,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7872067093849182,0.3775155544281006,0.362560510635376,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6509800553321838,0.2110036760568618,0.9759833812713624,284.9930725097656,284.95001220703125,298.8428955078125,291.3913879394531,297.93780517578125,297.1679992675781,284.9917297363281,1.0,0.6405670046806335,0.8373193740844727,0.8373193740844727,1.0,1.0,-3.269212245941162,1.5008102655410769,1.768402099609375,0.7650029063224792,0.9370856285095216,0.9370856285095216,0.0,218.0611724853516,220.0,53272.43359375,0.0,3203.982666015625,1.0,279.7427673339844,283.1968994140625,294.3568115234375,297.7433166503906,293.1499938964844,293.1499938964844,279.45001220703125,33933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456836581230164,1.0,0.0,0.0,3.6874454021453857,3.687469482421875,9.072865623238612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.03271484375,0.0,1559.6048583984375,1895.4371337890625,0.0,3823.995361328125,0.9120604395866394,1.0,0.0,3.0,1.0,0.0
18122220,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.759998619556427,0.3422576487064361,0.313216358423233,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8804504871368408,0.539797306060791,0.515548586845398,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.9009461402893066,0.5550315976142883,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.78319251537323,0.3751640021800995,0.3606668412685394,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6471697092056274,0.208985686302185,0.9681469202041626,284.8920288085937,284.95001220703125,298.79656982421875,291.3784484863281,297.9053955078125,297.14776611328125,284.8941650390625,1.0,0.6403911113739014,0.8369842767715454,0.8369842767715454,1.0,1.0,-3.257378101348877,1.4950439929962158,1.7623341083526611,0.7619561553001404,0.8380363583564758,0.8380363583564758,0.0,220.45901489257807,223.0,53538.3984375,0.0,3191.31982421875,1.0,279.4578552246094,283.0854187011719,294.3963928222656,297.8690490722656,293.1499938964844,293.1499938964844,279.75,39972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533133506774902,1.0,0.0,0.0,3.523843050003052,3.523866653442383,8.285646799777169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.09619140625,0.0,1425.9886474609375,1895.4371337890625,0.0,3892.76171875,0.8805679082870483,1.0,0.0,3.0,1.0,0.0
18122280,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.759998619556427,0.3422576487064361,0.313216358423233,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8804504871368408,0.539797306060791,0.515548586845398,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.9009461402893066,0.5550315976142883,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.78319251537323,0.3751640021800995,0.3606668412685394,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6471697092056274,0.208985686302185,0.9681469202041626,284.8920288085937,284.95001220703125,298.79656982421875,291.3784484863281,297.9053955078125,297.14776611328125,284.8941650390625,1.0,0.6403911113739014,0.8369842767715454,0.8369842767715454,1.0,1.0,-3.257378101348877,1.4950439929962158,1.7623341083526611,0.7619561553001404,0.8380363583564758,0.8380363583564758,0.0,220.45901489257807,223.0,53538.3984375,0.0,3191.31982421875,1.0,279.4578552246094,283.0854187011719,294.3963928222656,297.8690490722656,293.1499938964844,293.1499938964844,279.75,39972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533133506774902,1.0,0.0,0.0,3.523843050003052,3.523866653442383,8.285646799777169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.09619140625,0.0,1425.9886474609375,1895.4371337890625,0.0,3892.76171875,0.8805679082870483,1.0,0.0,3.0,1.0,0.0
18122340,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7561072707176208,0.3402281105518341,0.3113162219524383,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8758615851402283,0.5367317199707031,0.5125706791877747,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.9010791778564452,0.5603839755058289,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7793552875518799,0.3733817934989929,0.3589412569999695,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6434736847877502,0.2072511911392212,0.9604615569114684,284.9928283691406,284.95001220703125,298.75,291.3626403808594,297.8788146972656,297.13836669921875,284.9917907714844,1.0,0.6404092907905579,0.8366492390632629,0.8366492390632629,1.0,1.0,-3.2466273307800293,1.4898196458816528,1.756807804107666,0.7590903043746948,0.9224480390548706,0.9224480390548706,0.0,222.9238128662109,226.0,52649.3828125,0.0,3181.464111328125,1.0,279.74139404296875,283.211669921875,294.3294677734375,297.6781311035156,293.1499938964844,293.1499938964844,279.45001220703125,33900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427767395973206,1.0,0.0,0.0,3.6270012855529785,3.6270246505737305,8.777861353337357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.6630859375,0.0,1492.1190185546875,1895.4371337890625,0.0,3797.662841796875,0.8986258506774902,1.0,0.0,3.0,1.0,0.0
18122400,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7561072707176208,0.3402281105518341,0.3113162219524383,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8758615851402283,0.5367317199707031,0.5125706791877747,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.9010791778564452,0.5603839755058289,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7793552875518799,0.3733817934989929,0.3589412569999695,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6434736847877502,0.2072511911392212,0.9604615569114684,284.9928283691406,284.95001220703125,298.75,291.3626403808594,297.8788146972656,297.13836669921875,284.9917907714844,1.0,0.6404092907905579,0.8366492390632629,0.8366492390632629,1.0,1.0,-3.2466273307800293,1.4898196458816528,1.756807804107666,0.7590903043746948,0.9224480390548706,0.9224480390548706,0.0,222.9238128662109,226.0,52649.3828125,0.0,3181.464111328125,1.0,279.74139404296875,283.211669921875,294.3294677734375,297.6781311035156,293.1499938964844,293.1499938964844,279.45001220703125,33900.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427767395973206,1.0,0.0,0.0,3.6270012855529785,3.6270246505737305,8.777861353337357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.6630859375,0.0,1492.1190185546875,1895.4371337890625,0.0,3797.662841796875,0.8986258506774902,1.0,0.0,3.0,1.0,0.0
18122460,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7516480684280396,0.3373038470745086,0.3090439736843109,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8706974983215332,0.5327391624450684,0.5092080235481262,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8992776870727539,0.5665515065193176,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7750086784362793,0.3709388971328735,0.3569663166999817,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.639424741268158,0.2051202952861786,0.95215505361557,284.8968505859375,284.95001220703125,298.7020263671875,291.3441467285156,297.84442138671875,297.1158142089844,284.8980712890625,1.0,0.6405251622200012,0.8363128900527954,0.8363128900527954,1.0,1.0,-3.2349095344543457,1.4841092824935913,1.750800371170044,0.7560638785362244,0.8289071917533875,0.8289071917533875,0.0,225.83555603027344,229.0,52893.85546875,0.0,3171.999267578125,1.0,279.458251953125,283.10479736328125,294.3622131347656,297.7943420410156,293.1499938964844,293.1499938964844,279.75,39807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503894448280334,1.0,0.0,0.0,3.4652645587921143,3.465287446975708,8.012464149942389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.43701171875,0.0,1364.2374267578125,1895.4371337890625,0.0,3866.469970703125,0.8675789833068848,1.0,0.0,3.0,1.0,0.0
18122520,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7516480684280396,0.3373038470745086,0.3090439736843109,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8706974983215332,0.5327391624450684,0.5092080235481262,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8992776870727539,0.5665515065193176,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7750086784362793,0.3709388971328735,0.3569663166999817,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.639424741268158,0.2051202952861786,0.95215505361557,284.8968505859375,284.95001220703125,298.7020263671875,291.3441467285156,297.84442138671875,297.1158142089844,284.8980712890625,1.0,0.6405251622200012,0.8363128900527954,0.8363128900527954,1.0,1.0,-3.2349095344543457,1.4841092824935913,1.750800371170044,0.7560638785362244,0.8289071917533875,0.8289071917533875,0.0,225.83555603027344,229.0,52893.85546875,0.0,3171.999267578125,1.0,279.458251953125,283.10479736328125,294.3622131347656,297.7943420410156,293.1499938964844,293.1499938964844,279.75,39807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503894448280334,1.0,0.0,0.0,3.4652645587921143,3.465287446975708,8.012464149942389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.43701171875,0.0,1364.2374267578125,1895.4371337890625,0.0,3866.469970703125,0.8675789833068848,1.0,0.0,3.0,1.0,0.0
18122580,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7476526498794556,0.3351635634899139,0.3070695996284485,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8659555315971375,0.5295340418815613,0.5061283707618713,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8982353210449219,0.5723872780799866,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7710019946098328,0.3690328598022461,0.3551505506038666,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.635613739490509,0.203264370560646,0.9440171122550964,284.9894104003906,284.95001220703125,298.651611328125,291.3233337402344,297.814697265625,297.1038818359375,284.9884033203125,1.0,0.6406857371330261,0.8359765410423279,0.8359765410423279,1.0,1.0,-3.223876714706421,1.478747844696045,1.7451289892196655,0.7531204223632812,0.9071797728538512,0.9071797728538512,0.0,228.62290954589844,217.0,51993.9453125,0.0,3163.380859375,1.0,279.74090576171875,283.2237854003906,294.2906188964844,297.6001892089844,293.1499938964844,293.1499938964844,279.45001220703125,33915.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400131702423096,1.0,0.0,0.0,3.5687360763549805,3.568758964538574,8.498106467413891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.98681640625,0.0,1429.3778076171875,1895.4371337890625,0.0,3772.564697265625,0.8855395317077637,1.0,0.0,3.0,1.0,0.0
18122640,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7476526498794556,0.3351635634899139,0.3070695996284485,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8659555315971375,0.5295340418815613,0.5061283707618713,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8982353210449219,0.5723872780799866,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7710019946098328,0.3690328598022461,0.3551505506038666,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.635613739490509,0.203264370560646,0.9440171122550964,284.9894104003906,284.95001220703125,298.651611328125,291.3233337402344,297.814697265625,297.1038818359375,284.9884033203125,1.0,0.6406857371330261,0.8359765410423279,0.8359765410423279,1.0,1.0,-3.223876714706421,1.478747844696045,1.7451289892196655,0.7531204223632812,0.9071797728538512,0.9071797728538512,0.0,228.62290954589844,217.0,51993.9453125,0.0,3163.380859375,1.0,279.74090576171875,283.2237854003906,294.2906188964844,297.6001892089844,293.1499938964844,293.1499938964844,279.45001220703125,33915.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400131702423096,1.0,0.0,0.0,3.5687360763549805,3.568758964538574,8.498106467413891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.98681640625,0.0,1429.3778076171875,1895.4371337890625,0.0,3772.564697265625,0.8855395317077637,1.0,0.0,3.0,1.0,0.0
18122700,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.74697345495224,0.3337065577507019,0.3059784471988678,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8652225732803345,0.5275377035140991,0.5044897198677063,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.8971428275108337,0.5719862580299377,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7704614996910095,0.3678053617477417,0.3541628122329712,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6348221302032471,0.2021848857402801,0.9396357536315918,284.8659973144531,284.95001220703125,298.6255187988281,291.3121032714844,297.79705810546875,297.0937194824219,284.864501953125,1.0,0.6387804746627808,0.8358083367347717,0.8358083367347717,1.0,1.0,-3.213674545288086,1.4737669229507446,1.7399077415466309,0.7506349086761475,0.8177616596221924,0.8177616596221924,0.0,227.97792053222656,217.0,52510.27734375,0.0,3137.744384765625,1.0,279.5003662109375,283.0843200683594,294.339111328125,297.7865600585937,293.1499938964844,293.1499938964844,279.45001220703125,39175.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458932876586914,1.0,0.0,0.0,3.504639148712158,3.50466251373291,8.195584655368293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.1357421875,0.0,1400.197021484375,1895.4371337890625,0.0,3825.89111328125,0.8725690245628357,1.0,0.0,3.0,1.0,0.0
18122760,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7466781139373779,0.3321660757064819,0.3045419156551361,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.865059494972229,0.5254285335540771,0.5024625658988953,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.8963304758071899,0.5700106024742126,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7704126834869385,0.366472989320755,0.3528729975223541,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6343753933906555,0.2010257989168167,0.9342994093894958,284.89471435546875,284.95001220703125,298.5989074707031,291.30035400390625,297.77984619140625,297.084716796875,284.89556884765625,1.0,0.6359724998474121,0.8356470465660095,0.8356470465660095,1.0,1.0,-3.199173212051392,1.4667389392852783,1.7324343919754028,0.746921718120575,0.8134230971336365,0.8134230971336365,0.0,226.26446533203125,205.0,52006.08203125,0.0,3097.211669921875,1.0,279.458984375,283.1223449707031,294.3167419433594,297.69976806640625,293.1499938964844,293.1499938964844,279.75,40133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473270177841188,1.0,0.0,0.0,3.391688346862793,3.3917107582092285,7.675827191633289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.26123046875,0.0,1293.06201171875,1895.4371337890625,0.0,3838.849853515625,0.8516153693199158,1.0,0.0,3.0,1.0,0.0
18122820,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7485463619232178,0.3299651145935058,0.3022111058235168,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8675283193588257,0.5221059918403625,0.4989609122276306,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.8974639773368835,0.5612225532531738,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7727938294410706,0.364443302154541,0.3506289720535278,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6353392004966736,0.1991125047206878,0.9243373870849608,284.9750671386719,284.95001220703125,298.54412841796875,291.2753295898437,297.7551574707031,297.08612060546875,284.97393798828125,1.0,0.6284996867179871,0.8353244662284851,0.8353244662284851,1.0,1.0,-3.166920661926269,1.4511336088180542,1.715787053108215,0.7385480999946594,0.8776355385780334,0.8776355385780334,0.0,220.04244995117188,208.0,50840.6015625,0.0,2995.18017578125,1.0,279.7402038574219,283.2346496582031,294.2369079589844,297.48260498046875,293.1499938964844,293.1499938964844,280.04998779296875,34528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935852348804474,1.0,0.0,0.0,3.477489948272705,3.4775118827819824,8.069098953455978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.81591796875,0.0,1339.088134765625,1895.4371337890625,0.0,3734.66455078125,0.8655169606208801,1.0,0.0,3.0,1.0,0.0
18122880,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7485463619232178,0.3299651145935058,0.3022111058235168,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8675283193588257,0.5221059918403625,0.4989609122276306,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.8974639773368835,0.5612225532531738,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7727938294410706,0.364443302154541,0.3506289720535278,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6353392004966736,0.1991125047206878,0.9243373870849608,284.9750671386719,284.95001220703125,298.54412841796875,291.2753295898437,297.7551574707031,297.08612060546875,284.97393798828125,1.0,0.6284996867179871,0.8353244662284851,0.8353244662284851,1.0,1.0,-3.166920661926269,1.4511336088180542,1.715787053108215,0.7385480999946594,0.8776355385780334,0.8776355385780334,0.0,220.04244995117188,208.0,50840.6015625,0.0,2995.18017578125,1.0,279.7402038574219,283.2346496582031,294.2369079589844,297.48260498046875,293.1499938964844,293.1499938964844,280.04998779296875,34528.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935852348804474,1.0,0.0,0.0,3.477489948272705,3.4775118827819824,8.069098953455978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.81591796875,0.0,1339.088134765625,1895.4371337890625,0.0,3734.66455078125,0.8655169606208801,1.0,0.0,3.0,1.0,0.0
18122940,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7488060593605042,0.3280048966407776,0.3003496825695038,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8679046034812927,0.5190715193748474,0.495991587638855,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.8996507525444031,0.5571597814559937,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7733417749404907,0.3626495003700256,0.3488219082355499,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6350380182266235,0.1974501311779022,0.9162673950195312,285.0289611816406,284.95001220703125,298.48748779296875,291.2484741210937,297.7336120605469,297.0946960449219,285.0260009765625,1.0,0.6243128180503845,0.8350018858909607,0.8350018858909607,1.0,1.0,-3.1443355083465576,1.440227746963501,1.7041077613830566,0.732472836971283,0.9679313898086548,0.9679313898086548,0.0,216.86639404296875,211.0,50013.8046875,0.0,2931.171142578125,1.0,280.0408020019531,283.31500244140625,294.2119445800781,297.3871154785156,293.1499938964844,293.1499938964844,279.75,31603.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255897402763368,1.0,0.0,0.0,3.655107975006104,3.655131101608277,8.914432214623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.5888671875,0.0,1505.9208984375,1895.4371337890625,0.0,3640.651611328125,0.903173565864563,1.0,0.0,3.0,1.0,0.0
18123000,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7488060593605042,0.3280048966407776,0.3003496825695038,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8679046034812927,0.5190715193748474,0.495991587638855,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.8996507525444031,0.5571597814559937,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7733417749404907,0.3626495003700256,0.3488219082355499,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6350380182266235,0.1974501311779022,0.9162673950195312,285.0289611816406,284.95001220703125,298.48748779296875,291.2484741210937,297.7336120605469,297.0946960449219,285.0260009765625,1.0,0.6243128180503845,0.8350018858909607,0.8350018858909607,1.0,1.0,-3.1443355083465576,1.440227746963501,1.7041077613830566,0.732472836971283,0.9679313898086548,0.9679313898086548,0.0,216.86639404296875,211.0,50013.8046875,0.0,2931.171142578125,1.0,280.0408020019531,283.31500244140625,294.2119445800781,297.3871154785156,293.1499938964844,293.1499938964844,279.75,31603.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255897402763368,1.0,0.0,0.0,3.655107975006104,3.655131101608277,8.914432214623957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.5888671875,0.0,1505.9208984375,1895.4371337890625,0.0,3640.651611328125,0.903173565864563,1.0,0.0,3.0,1.0,0.0
18123060,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7464200854301453,0.3248321413993835,0.2978164255619049,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8652869462966919,0.5147516131401062,0.4922903776168823,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.8987088799476624,0.5580300092697144,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7711995840072632,0.3598903119564056,0.3465058207511902,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6327480673789978,0.1952306181192398,0.907217025756836,284.8778686523437,284.95001220703125,298.42919921875,291.21990966796875,297.69921875,297.0810241699219,284.8795471191406,1.0,0.6217272281646729,0.8347358107566833,0.8347358107566833,1.0,1.0,-3.1242222785949707,1.43048095703125,1.6937413215637207,0.7272283434867859,0.8420979976654053,0.8420979976654053,0.0,216.51377868652344,214.0,50371.6953125,0.0,2888.022216796875,1.0,279.7575378417969,283.1573791503906,294.25103759765625,297.53009033203125,293.1499938964844,293.1499938964844,280.04998779296875,39384.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363479018211364,1.0,0.0,0.0,3.5376596450805664,3.537683248519897,8.350748430530075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.66552734375,0.0,1436.285888671875,1895.4371337890625,0.0,3739.18505859375,0.8826727867126465,1.0,0.0,3.0,1.0,0.0
18123120,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7464200854301453,0.3248321413993835,0.2978164255619049,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8652869462966919,0.5147516131401062,0.4922903776168823,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.8987088799476624,0.5580300092697144,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7711995840072632,0.3598903119564056,0.3465058207511902,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6327480673789978,0.1952306181192398,0.907217025756836,284.8778686523437,284.95001220703125,298.42919921875,291.21990966796875,297.69921875,297.0810241699219,284.8795471191406,1.0,0.6217272281646729,0.8347358107566833,0.8347358107566833,1.0,1.0,-3.1242222785949707,1.43048095703125,1.6937413215637207,0.7272283434867859,0.8420979976654053,0.8420979976654053,0.0,216.51377868652344,214.0,50371.6953125,0.0,2888.022216796875,1.0,279.7575378417969,283.1573791503906,294.25103759765625,297.53009033203125,293.1499938964844,293.1499938964844,280.04998779296875,39384.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363479018211364,1.0,0.0,0.0,3.5376596450805664,3.537683248519897,8.350748430530075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.66552734375,0.0,1436.285888671875,1895.4371337890625,0.0,3739.18505859375,0.8826727867126465,1.0,0.0,3.0,1.0,0.0
18123180,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7434952855110168,0.3225222826004028,0.2955670058727264,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.86187744140625,0.5112807154655457,0.4888321459293365,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8980811834335327,0.5607418417930603,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7682934999465942,0.3576818406581878,0.3442980349063873,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6298050880432129,0.1932565718889236,0.8981550335884094,284.98291015625,284.95001220703125,298.36944580078125,291.1897888183594,297.6680603027344,297.0743713378906,284.9817810058594,1.0,0.6201309561729431,0.8344697952270508,0.8344697952270508,1.0,1.0,-3.107064247131348,1.4221783876419067,1.6848857402801514,0.7226531505584717,0.921503484249115,0.921503484249115,0.0,217.2925567626953,217.0,49312.47265625,0.0,2857.306884765625,1.0,280.0414428710937,283.2878723144531,294.1591186523437,297.3079833984375,293.1499938964844,293.1499938964844,279.75,33975.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926252543926239,1.0,0.0,0.0,3.631139039993286,3.631162405014038,8.797900363788358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.63623046875,0.0,1497.2164306640625,1895.4371337890625,0.0,3646.744873046875,0.8995859622955322,1.0,0.0,3.0,1.0,0.0
18123240,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7434952855110168,0.3225222826004028,0.2955670058727264,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.86187744140625,0.5112807154655457,0.4888321459293365,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8980811834335327,0.5607418417930603,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7682934999465942,0.3576818406581878,0.3442980349063873,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6298050880432129,0.1932565718889236,0.8981550335884094,284.98291015625,284.95001220703125,298.36944580078125,291.1897888183594,297.6680603027344,297.0743713378906,284.9817810058594,1.0,0.6201309561729431,0.8344697952270508,0.8344697952270508,1.0,1.0,-3.107064247131348,1.4221783876419067,1.6848857402801514,0.7226531505584717,0.921503484249115,0.921503484249115,0.0,217.2925567626953,217.0,49312.47265625,0.0,2857.306884765625,1.0,280.0414428710937,283.2878723144531,294.1591186523437,297.3079833984375,293.1499938964844,293.1499938964844,279.75,33975.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926252543926239,1.0,0.0,0.0,3.631139039993286,3.631162405014038,8.797900363788358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.63623046875,0.0,1497.2164306640625,1895.4371337890625,0.0,3646.744873046875,0.8995859622955322,1.0,0.0,3.0,1.0,0.0
18123300,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7418766021728516,0.3210430443286896,0.2944898605346679,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8599718809127808,0.5092200040817261,0.4871655106544494,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.8969024419784546,0.5625898241996765,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7666679620742798,0.3563551008701324,0.3432521820068359,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6282099485397339,0.1921508014202118,0.8938360214233398,284.8558654785156,284.95001220703125,298.33905029296875,291.1741943359375,297.6494445800781,297.0658874511719,284.8536376953125,1.0,0.6196249723434448,0.8343367576599121,0.8343367576599121,1.0,1.0,-3.0995395183563232,1.418523907661438,1.6810154914855957,0.7206920981407166,0.8271500468254089,0.8271500468254089,0.0,218.0038146972656,217.0,49875.41015625,0.0,2845.872314453125,1.0,279.79888916015625,283.1439819335937,294.2036437988281,297.4875183105469,293.1499938964844,293.1499938964844,279.75,39188.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323787093162536,1.0,0.0,0.0,3.567799091339112,3.567822933197021,8.493644827467506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.51953125,0.0,1466.94677734375,1895.4371337890625,0.0,3702.925537109375,0.8865419030189514,1.0,0.0,3.0,1.0,0.0
18123360,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7397539019584656,0.3194613456726074,0.2931182086467743,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8575445413589478,0.507035493850708,0.4851700663566589,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.8953263163566589,0.5651262402534485,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7645620703697205,0.3549192547798157,0.3419650197029114,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6262260675430298,0.1909573823213577,0.8888359069824219,284.8859558105469,284.95001220703125,298.30841064453125,291.1582946777344,297.62945556640625,297.0551147460937,284.8876953125,1.0,0.6191810965538025,0.834197998046875,0.834197998046875,1.0,1.0,-3.090982437133789,1.4143726825714111,1.676609754562378,0.7184494733810425,0.8199703097343445,0.8199703097343445,0.0,219.05751037597656,205.0,49416.8046875,0.0,2834.213134765625,1.0,279.7584533691406,283.1849975585937,294.1769714355469,297.39801025390625,293.1499938964844,293.1499938964844,280.04998779296875,40512.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340416193008424,1.0,0.0,0.0,3.4442784786224365,3.4443013668060303,7.915708692962653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2490234375,0.0,1347.9678955078125,1895.4371337890625,0.0,3718.13037109375,0.8634985089302063,1.0,0.0,3.0,1.0,0.0
18123420,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.739592969417572,0.3171785473823547,0.2908083796501159,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8575158715248108,0.5035737156867981,0.4816336631774902,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8941960334777832,0.5610643029212952,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7646570205688477,0.3526924550533294,0.3396338820457458,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6254373788833618,0.1889299899339676,0.878906786441803,284.97857666015625,284.95001220703125,298.2463073730469,291.1256103515625,297.5973815917969,297.0487976074219,284.9772644042969,1.0,0.6137166619300842,0.833920419216156,0.833920419216156,1.0,1.0,-3.064345359802246,1.4014456272125244,1.6628997325897217,0.7116138339042664,0.8918120861053467,0.8918120861053467,0.0,215.7447052001953,208.0,48284.62890625,0.0,2763.7431640625,1.0,280.0406799316406,283.3069152832031,294.08642578125,297.1742248535156,293.1499938964844,293.1499938964844,280.3500061035156,34388.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222765564918518,1.0,0.0,0.0,3.533729553222656,3.533752202987671,8.332204401995114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6455078125,0.0,1395.9483642578125,1895.4371337890625,0.0,3610.153076171875,0.8779894709587097,1.0,0.0,3.0,1.0,0.0
18123480,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.739592969417572,0.3171785473823547,0.2908083796501159,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8575158715248108,0.5035737156867981,0.4816336631774902,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8941960334777832,0.5610643029212952,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7646570205688477,0.3526924550533294,0.3396338820457458,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6254373788833618,0.1889299899339676,0.878906786441803,284.97857666015625,284.95001220703125,298.2463073730469,291.1256103515625,297.5973815917969,297.0487976074219,284.9772644042969,1.0,0.6137166619300842,0.833920419216156,0.833920419216156,1.0,1.0,-3.064345359802246,1.4014456272125244,1.6628997325897217,0.7116138339042664,0.8918120861053467,0.8918120861053467,0.0,215.7447052001953,208.0,48284.62890625,0.0,2763.7431640625,1.0,280.0406799316406,283.3069152832031,294.08642578125,297.1742248535156,293.1499938964844,293.1499938964844,280.3500061035156,34388.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222765564918518,1.0,0.0,0.0,3.533729553222656,3.533752202987671,8.332204401995114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6455078125,0.0,1395.9483642578125,1895.4371337890625,0.0,3610.153076171875,0.8779894709587097,1.0,0.0,3.0,1.0,0.0
18123540,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7386102676391602,0.3151436448097229,0.2889339029788971,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8563570976257324,0.5004060864448547,0.478595495223999,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.8941977620124817,0.5598333477973938,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7637604475021362,0.3506895005702972,0.3376940786838531,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6239879727363586,0.1871319264173507,0.8705277442932129,285.0423583984375,284.95001220703125,298.1833190917969,291.0918273925781,297.5692749023437,297.0504455566406,285.039306640625,1.0,0.6107667088508606,0.833642840385437,0.833642840385437,1.0,1.0,-3.044540405273437,1.3918747901916504,1.6526657342910769,0.7062668800354004,0.994252383708954,0.994252383708954,0.0,214.26266479492188,211.0,47418.15234375,0.0,2717.146484375,1.0,280.34130859375,283.3966064453125,294.05303955078125,297.0686950683594,293.1499938964844,293.1499938964844,280.04998779296875,31438.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114524126052856,1.0,0.0,0.0,3.714013338088989,3.7140371799468994,9.20407615012664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.9375,0.0,1570.832275390625,1895.4371337890625,0.0,3510.078125,0.9163950085639954,1.0,0.0,3.0,1.0,0.0
18123600,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7386102676391602,0.3151436448097229,0.2889339029788971,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8563570976257324,0.5004060864448547,0.478595495223999,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.8941977620124817,0.5598333477973938,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7637604475021362,0.3506895005702972,0.3376940786838531,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6239879727363586,0.1871319264173507,0.8705277442932129,285.0423583984375,284.95001220703125,298.1833190917969,291.0918273925781,297.5692749023437,297.0504455566406,285.039306640625,1.0,0.6107667088508606,0.833642840385437,0.833642840385437,1.0,1.0,-3.044540405273437,1.3918747901916504,1.6526657342910769,0.7062668800354004,0.994252383708954,0.994252383708954,0.0,214.26266479492188,211.0,47418.15234375,0.0,2717.146484375,1.0,280.34130859375,283.3966064453125,294.05303955078125,297.0686950683594,293.1499938964844,293.1499938964844,280.04998779296875,31438.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114524126052856,1.0,0.0,0.0,3.714013338088989,3.7140371799468994,9.20407615012664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.9375,0.0,1570.832275390625,1895.4371337890625,0.0,3510.078125,0.9163950085639954,1.0,0.0,3.0,1.0,0.0
18123660,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7354887127876282,0.311845600605011,0.2863563895225525,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8528308272361755,0.4959011673927307,0.474791407585144,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8910098075866699,0.5624677538871765,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7607054710388184,0.347669392824173,0.3351960182189941,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6209057569503784,0.1847701668739318,0.8610590100288391,284.87115478515625,284.95001220703125,298.11968994140625,291.0571594238281,297.52996826171875,297.0320739746094,284.8727111816406,1.0,0.6089211106300354,0.833389937877655,0.833389937877655,1.0,1.0,-3.025653600692749,1.382711410522461,1.6429420709609983,0.7013351321220398,0.8583437204360962,0.8583437204360962,0.0,214.9589233398437,199.0,47880.1171875,0.0,2684.059814453125,1.0,280.05694580078125,283.21490478515625,294.0919494628906,297.21484375,293.1499938964844,293.1499938964844,280.3500061035156,39080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230583310127258,1.0,0.0,0.0,3.6203086376190186,3.620332956314087,8.745496984374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.9970703125,0.0,1523.2467041015625,1895.4371337890625,0.0,3617.35546875,0.9005334973335266,1.0,0.0,3.0,1.0,0.0
18123720,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7354887127876282,0.311845600605011,0.2863563895225525,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8528308272361755,0.4959011673927307,0.474791407585144,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8910098075866699,0.5624677538871765,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7607054710388184,0.347669392824173,0.3351960182189941,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6209057569503784,0.1847701668739318,0.8610590100288391,284.87115478515625,284.95001220703125,298.11968994140625,291.0571594238281,297.52996826171875,297.0320739746094,284.8727111816406,1.0,0.6089211106300354,0.833389937877655,0.833389937877655,1.0,1.0,-3.025653600692749,1.382711410522461,1.6429420709609983,0.7013351321220398,0.8583437204360962,0.8583437204360962,0.0,214.9589233398437,199.0,47880.1171875,0.0,2684.059814453125,1.0,280.05694580078125,283.21490478515625,294.0919494628906,297.21484375,293.1499938964844,293.1499938964844,280.3500061035156,39080.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230583310127258,1.0,0.0,0.0,3.6203086376190186,3.620332956314087,8.745496984374768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.9970703125,0.0,1523.2467041015625,1895.4371337890625,0.0,3617.35546875,0.9005334973335266,1.0,0.0,3.0,1.0,0.0
18123780,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7354001402854919,0.3093506395816803,0.2837719023227691,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8529624938964844,0.4921659231185913,0.4709135293960571,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8891952037811279,0.5576083660125732,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7608647346496582,0.3451285064220428,0.332511305809021,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6201533079147339,0.1826106905937194,0.8503893613815308,284.9792785644531,284.95001220703125,298.0556030273437,291.02178955078125,297.4964294433594,297.0247497558594,284.9776306152344,1.0,0.6027910113334656,0.833137035369873,0.833137035369873,1.0,1.0,-2.996002435684204,1.3683284521102903,1.6276739835739136,0.6936878561973572,0.9368054270744324,0.9368054270744324,0.0,211.12315368652344,202.0,46627.06640625,0.0,2607.58056640625,1.0,280.342041015625,283.3539123535156,293.989013671875,296.9774475097656,293.1499938964844,293.1499938964844,280.04998779296875,34158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125309586524964,1.0,0.0,0.0,3.701343297958374,3.7013676166534415,9.141385817201808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.646484375,0.0,1577.0684814453125,1895.4371337890625,0.0,3520.0771484375,0.9154302477836608,1.0,0.0,3.0,1.0,0.0
18123840,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7354001402854919,0.3093506395816803,0.2837719023227691,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8529624938964844,0.4921659231185913,0.4709135293960571,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8891952037811279,0.5576083660125732,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7608647346496582,0.3451285064220428,0.332511305809021,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6201533079147339,0.1826106905937194,0.8503893613815308,284.9792785644531,284.95001220703125,298.0556030273437,291.02178955078125,297.4964294433594,297.0247497558594,284.9776306152344,1.0,0.6027910113334656,0.833137035369873,0.833137035369873,1.0,1.0,-2.996002435684204,1.3683284521102903,1.6276739835739136,0.6936878561973572,0.9368054270744324,0.9368054270744324,0.0,211.12315368652344,202.0,46627.06640625,0.0,2607.58056640625,1.0,280.342041015625,283.3539123535156,293.989013671875,296.9774475097656,293.1499938964844,293.1499938964844,280.04998779296875,34158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125309586524964,1.0,0.0,0.0,3.701343297958374,3.7013676166534415,9.141385817201808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.646484375,0.0,1577.0684814453125,1895.4371337890625,0.0,3520.0771484375,0.9154302477836608,1.0,0.0,3.0,1.0,0.0
18123900,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7349423170089722,0.3078284859657287,0.282582014799118,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.852492094039917,0.4900160729885101,0.4690854549407959,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9990000128746032,0.8881490230560303,0.5563897490501404,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7604690194129944,0.3436640799045563,0.3312611877918243,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6194261312484741,0.1814498156309127,0.8454380631446838,284.8443298339844,284.95001220703125,298.0234375,291.0038452148437,297.47918701171875,297.02032470703125,284.84100341796875,1.0,0.600842297077179,0.8330105543136597,0.8330105543136597,1.0,1.0,-2.9834468364715576,1.3622629642486572,1.62118399143219,0.6903111338615417,0.8348945379257202,0.8348945379257202,0.0,209.9584045410156,202.0,47146.2734375,0.0,2577.9365234375,1.0,280.0973205566406,283.2030029296875,294.031982421875,297.14898681640625,293.1499938964844,293.1499938964844,280.04998779296875,39425.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185593128204346,1.0,0.0,0.0,3.6342310905456543,3.634255409240722,8.812889973341953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.66748046875,0.0,1541.2127685546875,1895.4371337890625,0.0,3575.85693359375,0.9013826847076416,1.0,0.0,3.0,1.0,0.0
