time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7336499094963074,0.3061943352222442,0.2811207175254822,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8510957360267639,0.487737089395523,0.4669542014598846,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8866702318191528,0.556675910949707,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7592310309410095,0.3420866727828979,0.3297934234142303,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6180271506309509,0.1802120506763458,0.8399854898452759,284.8720397949219,284.95001220703125,297.9912414550781,290.9858093261719,297.46075439453125,297.0136413574219,284.8744506835937,1.0,0.5992154479026794,0.8328953385353088,0.8328953385353088,1.0,1.0,-2.9711525440216064,1.356309413909912,1.6148430109024048,0.6870730519294739,0.8212739825248718,0.8212739825248718,0.0,209.6317749023437,205.0,46612.5390625,0.0,2553.233642578125,1.0,280.0579528808594,283.2460632324219,294.0019836425781,297.0517883300781,293.1499938964844,293.1499938964844,280.3500061035156,41342.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199296236038208,1.0,0.0,0.0,3.490309238433838,3.49033260345459,8.128700414999912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.46630859375,0.0,1400.8819580078125,1895.4371337890625,0.0,3588.50927734375,0.8742217421531677,1.0,0.0,3.0,1.0,0.0
18124020,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.731249988079071,0.3039018511772156,0.2788867354393005,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8482974171638489,0.4841960668563843,0.4634264707565307,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.884745180606842,0.5581520199775696,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7567418813705444,0.3396605551242828,0.3273667097091675,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6151552796363831,0.1781522929668426,0.8304011821746826,284.982666015625,284.95001220703125,297.9267883300781,290.9494323730469,297.4290466308594,297.0097351074219,284.981689453125,1.0,0.5969632267951965,0.8326648473739624,0.8326648473739624,1.0,1.0,-2.951555728912353,1.3468260765075684,1.6047296524047852,0.6818365454673767,0.9023589491844176,0.9023589491844176,0.0,209.6689300537109,193.0,45518.08984375,0.0,2517.018310546875,1.0,280.3410339355469,283.3842163085937,293.9034729003906,296.8182678222656,293.1499938964844,293.1499938964844,280.04998779296875,34397.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065464735031128,1.0,0.0,0.0,3.575095891952514,3.5751187801361084,8.528422199560737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.27734375,0.0,1439.6739501953125,1895.4371337890625,0.0,3464.526123046875,0.8873282670974731,1.0,0.0,3.0,1.0,0.0
18124080,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.731249988079071,0.3039018511772156,0.2788867354393005,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8482974171638489,0.4841960668563843,0.4634264707565307,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.884745180606842,0.5581520199775696,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7567418813705444,0.3396605551242828,0.3273667097091675,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6151552796363831,0.1781522929668426,0.8304011821746826,284.982666015625,284.95001220703125,297.9267883300781,290.9494323730469,297.4290466308594,297.0097351074219,284.981689453125,1.0,0.5969632267951965,0.8326648473739624,0.8326648473739624,1.0,1.0,-2.951555728912353,1.3468260765075684,1.6047296524047852,0.6818365454673767,0.9023589491844176,0.9023589491844176,0.0,209.6689300537109,193.0,45518.08984375,0.0,2517.018310546875,1.0,280.3410339355469,283.3842163085937,293.9034729003906,296.8182678222656,293.1499938964844,293.1499938964844,280.04998779296875,34397.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065464735031128,1.0,0.0,0.0,3.575095891952514,3.5751187801361084,8.528422199560737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.27734375,0.0,1439.6739501953125,1895.4371337890625,0.0,3464.526123046875,0.8873282670974731,1.0,0.0,3.0,1.0,0.0
18124140,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7311938405036926,0.3008218705654144,0.2762269377708435,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.848494827747345,0.4798373579978943,0.4594542980194092,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.8815165758132935,0.5529667735099792,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7569462656974792,0.3366475403308868,0.3245939612388611,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6144159436225891,0.1757827848196029,0.819746732711792,284.8867492675781,284.95001220703125,297.86248779296875,290.9128112792969,297.3937072753906,296.999267578125,284.8876953125,1.0,0.5906246900558472,0.8324344158172607,0.8324344158172607,1.0,1.0,-2.921231269836426,1.3320963382720947,1.5891350507736206,0.6740779280662537,0.8020647764205933,0.8020647764205933,0.0,205.6844940185547,196.0,45418.6640625,0.0,2441.578369140625,1.0,280.05926513671875,283.2873840332031,293.9239501953125,296.8995361328125,293.1499938964844,293.1499938964844,280.3500061035156,41039.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131089448928832,1.0,0.0,0.0,3.361059188842773,3.36108136177063,7.537817623415322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.66650390625,0.0,1269.5594482421875,1895.4371337890625,0.0,3525.43310546875,0.8458146452903748,1.0,0.0,3.0,1.0,0.0
18124200,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7311938405036926,0.3008218705654144,0.2762269377708435,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.848494827747345,0.4798373579978943,0.4594542980194092,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.8815165758132935,0.5529667735099792,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7569462656974792,0.3366475403308868,0.3245939612388611,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6144159436225891,0.1757827848196029,0.819746732711792,284.8867492675781,284.95001220703125,297.86248779296875,290.9128112792969,297.3937072753906,296.999267578125,284.8876953125,1.0,0.5906246900558472,0.8324344158172607,0.8324344158172607,1.0,1.0,-2.921231269836426,1.3320963382720947,1.5891350507736206,0.6740779280662537,0.8020647764205933,0.8020647764205933,0.0,205.6844940185547,196.0,45418.6640625,0.0,2441.578369140625,1.0,280.05926513671875,283.2873840332031,293.9239501953125,296.8995361328125,293.1499938964844,293.1499938964844,280.3500061035156,41039.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131089448928832,1.0,0.0,0.0,3.361059188842773,3.36108136177063,7.537817623415322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.66650390625,0.0,1269.5594482421875,1895.4371337890625,0.0,3525.43310546875,0.8458146452903748,1.0,0.0,3.0,1.0,0.0
18124260,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7300448417663574,0.2985084056854248,0.2739374935626983,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8472294211387634,0.4762526750564575,0.455850213766098,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8801307082176208,0.5511898398399353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7558202743530273,0.3341712951660156,0.3220764696598053,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6125558614730835,0.173723042011261,0.8098832368850708,284.9804382324219,284.95001220703125,297.79852294921875,290.8760986328125,297.3642272949219,296.9989929199219,284.9794616699219,1.0,0.5869228839874268,0.8322219848632812,0.8322219848632812,1.0,1.0,-2.897113561630249,1.3204456567764282,1.5766680240631104,0.6675738096237183,0.8742905259132385,0.8742905259132385,0.0,203.7887725830078,199.0,44325.82421875,0.0,2388.851318359375,1.0,280.33990478515625,283.4100341796875,293.8273010253906,296.6690368652344,293.1499938964844,293.1499938964844,280.6499938964844,34365.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992896676063538,1.0,0.0,0.0,3.4505867958068848,3.450608730316162,7.944731237330416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86767578125,0.0,1310.8609619140625,1895.4371337890625,0.0,3396.9619140625,0.85943204164505,1.0,0.0,3.0,1.0,0.0
18124320,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7300448417663574,0.2985084056854248,0.2739374935626983,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8472294211387634,0.4762526750564575,0.455850213766098,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8801307082176208,0.5511898398399353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7558202743530273,0.3341712951660156,0.3220764696598053,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6125558614730835,0.173723042011261,0.8098832368850708,284.9804382324219,284.95001220703125,297.79852294921875,290.8760986328125,297.3642272949219,296.9989929199219,284.9794616699219,1.0,0.5869228839874268,0.8322219848632812,0.8322219848632812,1.0,1.0,-2.897113561630249,1.3204456567764282,1.5766680240631104,0.6675738096237183,0.8742905259132385,0.8742905259132385,0.0,203.7887725830078,199.0,44325.82421875,0.0,2388.851318359375,1.0,280.33990478515625,283.4100341796875,293.8273010253906,296.6690368652344,293.1499938964844,293.1499938964844,280.6499938964844,34365.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992896676063538,1.0,0.0,0.0,3.4505867958068848,3.450608730316162,7.944731237330416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86767578125,0.0,1310.8609619140625,1895.4371337890625,0.0,3396.9619140625,0.85943204164505,1.0,0.0,3.0,1.0,0.0
18124380,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7281379103660583,0.2963939309120178,0.2720464468002319,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8449413776397705,0.4729150831699371,0.4527099430561065,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.8783963322639465,0.552049994468689,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7537994384765625,0.331895649433136,0.3199291229248047,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6099552512168884,0.171828880906105,0.8013675808906555,285.0435485839844,284.95001220703125,297.735107421875,290.8394775390625,297.3352966308594,296.999267578125,285.0401611328125,1.0,0.5847426652908325,0.8320095539093018,0.8320095539093018,1.0,1.0,-2.879279375076294,1.3118058443069458,1.567473530769348,0.6628232002258301,0.977752447128296,0.977752447128296,0.0,203.572265625,202.0,43529.171875,0.0,2356.149169921875,1.0,280.6402893066406,283.494873046875,293.79412841796875,296.5686340332031,293.1499938964844,293.1499938964844,280.3500061035156,31057.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870292901992798,1.0,0.0,0.0,3.6496565341949454,3.649679660797119,8.887861326911661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.234375,0.0,1495.8062744140625,1895.4371337890625,0.0,3282.4150390625,0.9012880325317384,1.0,0.0,3.0,1.0,0.0
18124440,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7281379103660583,0.2963939309120178,0.2720464468002319,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8449413776397705,0.4729150831699371,0.4527099430561065,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.8783963322639465,0.552049994468689,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7537994384765625,0.331895649433136,0.3199291229248047,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6099552512168884,0.171828880906105,0.8013675808906555,285.0435485839844,284.95001220703125,297.735107421875,290.8394775390625,297.3352966308594,296.999267578125,285.0401611328125,1.0,0.5847426652908325,0.8320095539093018,0.8320095539093018,1.0,1.0,-2.879279375076294,1.3118058443069458,1.567473530769348,0.6628232002258301,0.977752447128296,0.977752447128296,0.0,203.572265625,202.0,43529.171875,0.0,2356.149169921875,1.0,280.6402893066406,283.494873046875,293.79412841796875,296.5686340332031,293.1499938964844,293.1499938964844,280.3500061035156,31057.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870292901992798,1.0,0.0,0.0,3.6496565341949454,3.649679660797119,8.887861326911661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.234375,0.0,1495.8062744140625,1895.4371337890625,0.0,3282.4150390625,0.9012880325317384,1.0,0.0,3.0,1.0,0.0
18124500,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7266494035720825,0.2948524057865143,0.2709440290927887,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8432222604751587,0.4707418084144592,0.450975090265274,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.876234233379364,0.5534706711769104,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7522752285003662,0.3303966522216797,0.3187487423419952,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6081978678703308,0.1706913858652115,0.7969433069229126,284.8840637207031,284.95001220703125,297.7036437988281,290.8212585449219,297.3182373046875,296.99444580078125,284.8760070800781,1.0,0.584021270275116,0.831903338432312,0.831903338432312,1.0,1.0,-2.870842695236206,1.3077082633972168,1.5631345510482788,0.6606170535087585,0.8779534101486206,0.8779534101486206,0.0,204.0235748291016,202.0,44351.55078125,0.0,2343.5009765625,1.0,280.3970031738281,283.3103332519531,293.8587341308594,296.7847900390625,293.1499938964844,293.1499938964844,280.3500061035156,35381.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895130455493927,1.0,0.0,0.0,3.655061721801758,3.655085802078247,8.914207114685269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.54345703125,0.0,1534.171142578125,1895.4371337890625,0.0,3358.15234375,0.9037095308303832,1.0,0.0,3.0,1.0,0.0
18124560,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7244623303413391,0.2930508852005005,0.2694442868232727,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8408141732215881,0.4682745337486267,0.4487915933132171,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8731549382209778,0.5557931065559387,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7501175999641418,0.3286638557910919,0.3172380924224853,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6058279871940613,0.1694022268056869,0.7916436791419983,284.87353515625,284.95001220703125,297.6723937988281,290.8031005859375,297.3000793457031,296.9874267578125,284.8755187988281,1.0,0.583389937877655,0.8318000435829163,0.8318000435829163,1.0,1.0,-2.861023426055908,1.3029433488845823,1.5580800771713257,0.6580451130867004,0.8444061279296875,0.8444061279296875,0.0,204.9163055419922,190.0,43991.34375,0.0,2330.6455078125,1.0,280.3573913574219,283.3164367675781,293.84051513671875,296.7206726074219,293.1499938964844,293.1499938964844,280.6499938964844,39251.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993179798126221,1.0,0.0,0.0,3.549536943435669,3.549560546875,8.406915981140628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.71728515625,0.0,1447.9013671875,1895.4371337890625,0.0,3397.22607421875,0.8849303126335144,1.0,0.0,3.0,1.0,0.0
18124620,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7238993644714355,0.2904475927352905,0.2667880058288574,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8403803706169128,0.4643370807170868,0.4447528719902038,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8689680099487305,0.5516933798789978,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7497036457061768,0.3258853554725647,0.3143555819988251,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6044114828109741,0.1671648174524307,0.7807496190071106,284.9823303222656,284.95001220703125,297.6106262207031,290.76715087890625,297.2695007324219,296.9832458496094,284.98052978515625,1.0,0.5775164365768433,0.8315933346748352,0.8315933346748352,1.0,1.0,-2.831503629684448,1.2886141538619995,1.5428895950317385,0.6504122614860535,0.9250630140304564,0.9250630140304564,0.0,201.5917816162109,178.0,42827.83984375,0.0,2263.3720703125,1.0,280.6415405273437,283.4525451660156,293.7328796386719,296.4864807128906,293.1499938964844,293.1499938964844,280.3500061035156,33877.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884273767471313,1.0,0.0,0.0,3.642865657806397,3.642889261245728,8.854817679093685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.52978515625,0.0,1509.3924560546875,1895.4371337890625,0.0,3295.497314453125,0.9020757079124452,1.0,0.0,3.0,1.0,0.0
18124680,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7238993644714355,0.2904475927352905,0.2667880058288574,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8403803706169128,0.4643370807170868,0.4447528719902038,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8689680099487305,0.5516933798789978,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7497036457061768,0.3258853554725647,0.3143555819988251,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6044114828109741,0.1671648174524307,0.7807496190071106,284.9823303222656,284.95001220703125,297.6106262207031,290.76715087890625,297.2695007324219,296.9832458496094,284.98052978515625,1.0,0.5775164365768433,0.8315933346748352,0.8315933346748352,1.0,1.0,-2.831503629684448,1.2886141538619995,1.5428895950317385,0.6504122614860535,0.9250630140304564,0.9250630140304564,0.0,201.5917816162109,178.0,42827.83984375,0.0,2263.3720703125,1.0,280.6415405273437,283.4525451660156,293.7328796386719,296.4864807128906,293.1499938964844,293.1499938964844,280.3500061035156,33877.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884273767471313,1.0,0.0,0.0,3.642865657806397,3.642889261245728,8.854817679093685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.52978515625,0.0,1509.3924560546875,1895.4371337890625,0.0,3295.497314453125,0.9020757079124452,1.0,0.0,3.0,1.0,0.0
18124740,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7252588272094727,0.2871983647346496,0.2638825476169586,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8422999382019043,0.4597089886665344,0.4404263198375702,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8652218580245972,0.5423948168754578,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7513862252235413,0.3225917816162109,0.3112247288227081,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6048380136489868,0.1646710634231567,0.7690809965133667,284.8691711425781,284.95001220703125,297.54998779296875,290.73175048828125,297.2392883300781,296.9789123535156,284.8710327148437,1.0,0.5690464973449707,0.8313866853713989,0.8313866853713989,1.0,1.0,-2.793858528137207,1.270357966423035,1.5235005617141724,0.6406270861625671,0.8054107427597046,0.8054107427597046,0.0,195.2174224853516,181.0,42674.4609375,0.0,2169.135498046875,1.0,280.3587341308594,283.3431091308594,293.7479553222656,296.5570373535156,293.1499938964844,293.1499938964844,280.6499938964844,41755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961219787597656,1.0,0.0,0.0,3.4141416549682617,3.4141645431518555,7.777793484819995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.03955078125,0.0,1326.5390625,1895.4371337890625,0.0,3367.4091796875,0.8579521775245667,1.0,0.0,3.0,1.0,0.0
18124800,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7252588272094727,0.2871983647346496,0.2638825476169586,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8422999382019043,0.4597089886665344,0.4404263198375702,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8652218580245972,0.5423948168754578,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7513862252235413,0.3225917816162109,0.3112247288227081,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6048380136489868,0.1646710634231567,0.7690809965133667,284.8691711425781,284.95001220703125,297.54998779296875,290.73175048828125,297.2392883300781,296.9789123535156,284.8710327148437,1.0,0.5690464973449707,0.8313866853713989,0.8313866853713989,1.0,1.0,-2.793858528137207,1.270357966423035,1.5235005617141724,0.6406270861625671,0.8054107427597046,0.8054107427597046,0.0,195.2174224853516,181.0,42674.4609375,0.0,2169.135498046875,1.0,280.3587341308594,283.3431091308594,293.7479553222656,296.5570373535156,293.1499938964844,293.1499938964844,280.6499938964844,41755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961219787597656,1.0,0.0,0.0,3.4141416549682617,3.4141645431518555,7.777793484819995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.03955078125,0.0,1326.5390625,1895.4371337890625,0.0,3367.4091796875,0.8579521775245667,1.0,0.0,3.0,1.0,0.0
18124860,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7250052094459534,0.2848241031169891,0.2614501118659973,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8421363830566406,0.4559824764728546,0.4365914762020111,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.8637509346008301,0.5380020141601562,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7511744499206543,0.3199100792407989,0.3084335625171661,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6035887598991394,0.1625339090824127,0.7585350275039673,284.9764099121094,284.95001220703125,297.4906921386719,290.6971130371094,297.2124328613281,296.9794006347656,284.9754333496094,1.0,0.5638853311538696,0.8312239050865173,0.8312239050865173,1.0,1.0,-2.765000820159912,1.2564162015914917,1.50858473777771,0.6328709125518799,0.8803665041923523,0.8803665041923523,0.0,191.82537841796875,184.0,41484.7421875,0.0,2105.4384765625,1.0,280.64031982421875,283.4795227050781,293.6418762207031,296.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,34602.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807671666145325,1.0,0.0,0.0,3.4918246269226074,3.491846799850464,8.135759799188236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.86669921875,0.0,1354.20751953125,1895.4371337890625,0.0,3223.76953125,0.8688523173332214,1.0,0.0,3.0,1.0,0.0
18124920,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7250052094459534,0.2848241031169891,0.2614501118659973,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8421363830566406,0.4559824764728546,0.4365914762020111,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.8637509346008301,0.5380020141601562,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7511744499206543,0.3199100792407989,0.3084335625171661,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6035887598991394,0.1625339090824127,0.7585350275039673,284.9764099121094,284.95001220703125,297.4906921386719,290.6971130371094,297.2124328613281,296.9794006347656,284.9754333496094,1.0,0.5638853311538696,0.8312239050865173,0.8312239050865173,1.0,1.0,-2.765000820159912,1.2564162015914917,1.50858473777771,0.6328709125518799,0.8803665041923523,0.8803665041923523,0.0,191.82537841796875,184.0,41484.7421875,0.0,2105.4384765625,1.0,280.64031982421875,283.4795227050781,293.6418762207031,296.3108215332031,293.1499938964844,293.1499938964844,280.95001220703125,34602.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807671666145325,1.0,0.0,0.0,3.4918246269226074,3.491846799850464,8.135759799188236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.86669921875,0.0,1354.20751953125,1895.4371337890625,0.0,3223.76953125,0.8688523173332214,1.0,0.0,3.0,1.0,0.0
18124980,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7237406373023987,0.2827294170856476,0.2595272660255432,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8406225442886353,0.4525965452194214,0.4333498775959015,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.8620621562004089,0.5370575189590454,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7497661113739014,0.3174833655357361,0.3060957491397857,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6013715267181396,0.1606075316667556,0.749651312828064,285.0520935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.1873779296875,296.9818420410156,285.0488586425781,1.0,0.5607455372810364,0.8310611844062805,0.8310611844062805,1.0,1.0,-2.744168281555176,1.2463293075561523,1.497838854789734,0.6273302435874939,0.9931983947753906,0.9931983947753906,0.0,190.56881713867188,187.0,40598.1328125,0.0,2065.727783203125,1.0,280.9410095214844,283.5773620605469,293.6077575683594,296.2015380859375,293.1499938964844,293.1499938964844,280.6499938964844,31054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662450313568115,1.0,0.0,0.0,3.685694694519043,3.685718059539795,9.064252139978636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.615234375,0.0,1535.880859375,1895.4371337890625,0.0,3087.585205078125,0.9097539782524108,1.0,0.0,3.0,1.0,0.0
18125040,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7237406373023987,0.2827294170856476,0.2595272660255432,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8406225442886353,0.4525965452194214,0.4333498775959015,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.8620621562004089,0.5370575189590454,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7497661113739014,0.3174833655357361,0.3060957491397857,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6013715267181396,0.1606075316667556,0.749651312828064,285.0520935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.1873779296875,296.9818420410156,285.0488586425781,1.0,0.5607455372810364,0.8310611844062805,0.8310611844062805,1.0,1.0,-2.744168281555176,1.2463293075561523,1.497838854789734,0.6273302435874939,0.9931983947753906,0.9931983947753906,0.0,190.56881713867188,187.0,40598.1328125,0.0,2065.727783203125,1.0,280.9410095214844,283.5773620605469,293.6077575683594,296.2015380859375,293.1499938964844,293.1499938964844,280.6499938964844,31054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662450313568115,1.0,0.0,0.0,3.685694694519043,3.685718059539795,9.064252139978636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.615234375,0.0,1535.880859375,1895.4371337890625,0.0,3087.585205078125,0.9097539782524108,1.0,0.0,3.0,1.0,0.0
18125100,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7224779725074768,0.2812185883522033,0.2584343254566192,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.83918297290802,0.4504242241382599,0.4315952956676483,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8598931431770325,0.5378017425537109,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7484520077705383,0.3159272074699402,0.3048415184020996,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.599719762802124,0.1594709455966949,0.7451345920562744,284.88836669921875,284.95001220703125,297.4046936035156,290.6469116210937,297.173828125,296.9806823730469,284.8788146972656,1.0,0.5596848130226135,0.8309797644615173,0.8309797644615173,1.0,1.0,-2.7347068786621094,1.2417380809783936,1.4929689168930054,0.6248527765274048,0.8931940197944641,0.8931940197944641,0.0,190.62033081054688,187.0,41425.15625,0.0,2050.755615234375,1.0,280.6961364746094,283.385986328125,293.6794738769531,296.42205810546875,293.1499938964844,293.1499938964844,280.6499938964844,35005.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741055727005005,1.0,0.0,0.0,3.700822114944458,3.7008464336395264,9.138811378761602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.783203125,0.0,1582.90673828125,1895.4371337890625,0.0,3161.319091796875,0.9138556718826294,1.0,0.0,3.0,1.0,0.0
18125160,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7204074263572693,0.2794075310230255,0.2569338977336883,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8369551301002502,0.4479190707206726,0.4293833673000335,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.8567221760749817,0.5395962595939636,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7464199066162109,0.3141137361526489,0.3032549619674682,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.5973525047302246,0.1581627875566482,0.7397448420524597,284.8678894042969,284.95001220703125,297.3768920898437,290.6307067871094,297.15985107421875,296.978271484375,284.86968994140625,1.0,0.5587863326072693,0.8308996558189392,0.8308996558189392,1.0,1.0,-2.724020004272461,1.23655366897583,1.4874662160873413,0.6220552921295166,0.8525030016899109,0.8525030016899109,0.0,191.1845703125,190.0,41094.9921875,0.0,2036.2933349609373,1.0,280.65704345703125,283.3838195800781,293.6666564941406,296.3656616210937,293.1499938964844,293.1499938964844,280.95001220703125,39174.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783431053161621,1.0,0.0,0.0,3.598238468170166,3.598262548446656,8.639192969894793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.6611328125,0.0,1499.7552490234375,1895.4371337890625,0.0,3201.05078125,0.8954871296882629,1.0,0.0,3.0,1.0,0.0
18125220,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7164549827575684,0.2767869830131531,0.2544088363647461,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8326171636581421,0.4439124763011932,0.4254301488399505,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8512678742408752,0.54360032081604,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7424501776695251,0.3111808001995086,0.3003839552402496,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.59250408411026,0.1558587104082107,0.7293766140937805,284.9939270019531,284.95001220703125,297.32281494140625,290.59930419921875,297.134765625,296.9774780273437,284.9919128417969,1.0,0.5575018525123596,0.8307393789291382,0.8307393789291382,1.0,1.0,-2.70513129234314,1.2274057865142822,1.4777255058288574,0.6170266270637512,0.945849359035492,0.945849359035492,0.0,192.6317749023437,178.0,40037.94140625,0.0,2013.0234375,1.0,280.9426574707031,283.5338439941406,293.56060791015625,296.1388854980469,293.1499938964844,293.1499938964844,280.6499938964844,33516.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665230870246887,1.0,0.0,0.0,3.695296049118042,3.6953201293945312,9.111539611694752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.8466796875,0.0,1565.3397216796875,1895.4371337890625,0.0,3090.19384765625,0.9134594202041626,1.0,0.0,3.0,1.0,0.0
18125280,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7164549827575684,0.2767869830131531,0.2544088363647461,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8326171636581421,0.4439124763011932,0.4254301488399505,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8512678742408752,0.54360032081604,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7424501776695251,0.3111808001995086,0.3003839552402496,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.59250408411026,0.1558587104082107,0.7293766140937805,284.9939270019531,284.95001220703125,297.32281494140625,290.59930419921875,297.134765625,296.9774780273437,284.9919128417969,1.0,0.5575018525123596,0.8307393789291382,0.8307393789291382,1.0,1.0,-2.70513129234314,1.2274057865142822,1.4777255058288574,0.6170266270637512,0.945849359035492,0.945849359035492,0.0,192.6317749023437,178.0,40037.94140625,0.0,2013.0234375,1.0,280.9426574707031,283.5338439941406,293.56060791015625,296.1388854980469,293.1499938964844,293.1499938964844,280.6499938964844,33516.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665230870246887,1.0,0.0,0.0,3.695296049118042,3.6953201293945312,9.111539611694752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.8466796875,0.0,1565.3397216796875,1895.4371337890625,0.0,3090.19384765625,0.9134594202041626,1.0,0.0,3.0,1.0,0.0
18125340,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7154173851013184,0.2734684944152832,0.2516002357006073,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8317371606826782,0.439216136932373,0.4211862683296203,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8445075750350952,0.5400092005729675,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7415353059768677,0.3076975345611572,0.2972280979156494,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5903807878494263,0.1532281637191772,0.717814564704895,284.8602294921875,284.95001220703125,297.2708435058594,290.5692749023437,297.1086730957031,296.97314453125,284.8631591796875,1.0,0.5516548752784729,0.8305791616439819,0.8305791616439819,1.0,1.0,-2.6746742725372314,1.212602972984314,1.4620712995529177,0.6092249751091003,0.8149826526641846,0.8149826526641846,0.0,189.6575927734375,166.0,40064.37890625,0.0,1951.7811279296875,1.0,280.6575622558594,283.4023132324219,293.59149169921875,296.23614501953125,293.1499938964844,293.1499938964844,280.95001220703125,41888.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755437731742859,1.0,0.0,0.0,3.4829673767089844,3.4829909801483154,8.094539225567132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.61669921875,0.0,1397.1953125,1895.4371337890625,0.0,3174.8056640625,0.8728171586990356,1.0,0.0,3.0,1.0,0.0
18125400,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7154173851013184,0.2734684944152832,0.2516002357006073,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8317371606826782,0.439216136932373,0.4211862683296203,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8445075750350952,0.5400092005729675,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7415353059768677,0.3076975345611572,0.2972280979156494,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.5903807878494263,0.1532281637191772,0.717814564704895,284.8602294921875,284.95001220703125,297.2708435058594,290.5692749023437,297.1086730957031,296.97314453125,284.8631591796875,1.0,0.5516548752784729,0.8305791616439819,0.8305791616439819,1.0,1.0,-2.6746742725372314,1.212602972984314,1.4620712995529177,0.6092249751091003,0.8149826526641846,0.8149826526641846,0.0,189.6575927734375,166.0,40064.37890625,0.0,1951.7811279296875,1.0,280.6575622558594,283.4023132324219,293.59149169921875,296.23614501953125,293.1499938964844,293.1499938964844,280.95001220703125,41888.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755437731742859,1.0,0.0,0.0,3.4829673767089844,3.4829909801483154,8.094539225567132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.61669921875,0.0,1397.1953125,1895.4371337890625,0.0,3174.8056640625,0.8728171586990356,1.0,0.0,3.0,1.0,0.0
18125460,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7170882821083069,0.2709702551364898,0.2489348798990249,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8338527083396912,0.4353528916835785,0.4171160757541656,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8409894704818726,0.5304465293884277,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7432222366333008,0.3047670125961303,0.2940868437290191,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.590618371963501,0.1508889198303222,0.705839991569519,284.9770202636719,284.95001220703125,297.22119140625,290.54083251953125,297.0854797363281,296.9721069335937,284.9754638671875,1.0,0.5430800914764404,0.8304327726364136,0.8304327726364136,1.0,1.0,-2.6369271278381348,1.1943124532699585,1.4426146745681765,0.5993440747261047,0.8949737548828125,0.8949737548828125,0.0,183.3235321044922,154.0,38792.5625,0.0,1865.6063232421875,1.0,280.9408874511719,283.5470886230469,293.4836120605469,295.9893493652344,293.1499938964844,293.1499938964844,281.25,34577.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597023487091064,1.0,0.0,0.0,3.557969331741333,3.5579922199249268,8.446906463177584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.22119140625,0.0,1422.79736328125,1895.4371337890625,0.0,3026.213623046875,0.8835875988006592,1.0,0.0,3.0,1.0,0.0
18125520,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7170882821083069,0.2709702551364898,0.2489348798990249,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8338527083396912,0.4353528916835785,0.4171160757541656,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8409894704818726,0.5304465293884277,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7432222366333008,0.3047670125961303,0.2940868437290191,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.590618371963501,0.1508889198303222,0.705839991569519,284.9770202636719,284.95001220703125,297.22119140625,290.54083251953125,297.0854797363281,296.9721069335937,284.9754638671875,1.0,0.5430800914764404,0.8304327726364136,0.8304327726364136,1.0,1.0,-2.6369271278381348,1.1943124532699585,1.4426146745681765,0.5993440747261047,0.8949737548828125,0.8949737548828125,0.0,183.3235321044922,154.0,38792.5625,0.0,1865.6063232421875,1.0,280.9408874511719,283.5470886230469,293.4836120605469,295.9893493652344,293.1499938964844,293.1499938964844,281.25,34577.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597023487091064,1.0,0.0,0.0,3.557969331741333,3.5579922199249268,8.446906463177584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.22119140625,0.0,1422.79736328125,1895.4371337890625,0.0,3026.213623046875,0.8835875988006592,1.0,0.0,3.0,1.0,0.0
18125580,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7210909128189087,0.2688643336296081,0.2467257678508758,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8384796380996704,0.4318262338638305,0.4134741127490997,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.840235710144043,0.5165976285934448,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7472091913223267,0.3021595478057861,0.2912977635860443,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5931528806686401,0.1488659530878067,0.6951342225074768,285.05841064453125,284.95001220703125,297.1741027832031,290.5140991210937,297.06524658203125,296.9743347167969,285.0543518066406,1.0,0.532844066619873,0.83028644323349,0.83028644323349,1.0,1.0,-2.597041368484497,1.1749852895736694,1.422055959701538,0.5889094471931458,1.0,1.0,0.0,174.8463592529297,157.0,37645.05078125,0.0,1768.942138671875,1.0,281.2425231933594,283.654052734375,293.447021484375,295.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,31444.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428682088851929,1.0,0.0,0.0,3.73738694190979,3.7374110221862793,9.320289109382428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.12548828125,0.0,1597.6778564453125,1895.4371337890625,0.0,2868.524169921875,0.9214030504226683,1.0,0.0,3.0,1.0,0.0
18125640,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7210909128189087,0.2688643336296081,0.2467257678508758,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8384796380996704,0.4318262338638305,0.4134741127490997,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.840235710144043,0.5165976285934448,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7472091913223267,0.3021595478057861,0.2912977635860443,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5931528806686401,0.1488659530878067,0.6951342225074768,285.05841064453125,284.95001220703125,297.1741027832031,290.5140991210937,297.06524658203125,296.9743347167969,285.0543518066406,1.0,0.532844066619873,0.83028644323349,0.83028644323349,1.0,1.0,-2.597041368484497,1.1749852895736694,1.422055959701538,0.5889094471931458,1.0,1.0,0.0,174.8463592529297,157.0,37645.05078125,0.0,1768.942138671875,1.0,281.2425231933594,283.654052734375,293.447021484375,295.8652038574219,293.1499938964844,293.1499938964844,280.95001220703125,31444.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428682088851929,1.0,0.0,0.0,3.73738694190979,3.7374110221862793,9.320289109382428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.12548828125,0.0,1597.6778564453125,1895.4371337890625,0.0,2868.524169921875,0.9214030504226683,1.0,0.0,3.0,1.0,0.0
18125700,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7219424843788147,0.2674004733562469,0.2455690205097198,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8395031094551086,0.4296337962150574,0.4115825295448303,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.8395121693611145,0.5122429132461548,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7480694651603699,0.3005591332912445,0.2898887097835541,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.5934304594993591,0.1477489620447158,0.6901208162307739,284.8879089355469,284.95001220703125,297.15155029296875,290.50146484375,297.0550231933594,296.97442626953125,284.876708984375,1.0,0.529358983039856,0.8302132487297058,0.8302132487297058,1.0,1.0,-2.5804214477539062,1.166949987411499,1.4134713411331177,0.584473729133606,0.905659019947052,0.905659019947052,0.0,172.08102416992188,157.0,38379.99609375,0.0,1732.8035888671875,1.0,280.9959411621094,283.4566650390625,293.5252380371094,296.0814514160156,293.1499938964844,293.1499938964844,280.95001220703125,35070.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500012755393982,1.0,0.0,0.0,3.751767873764038,3.7517926692962646,9.392153970111394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1005859375,0.0,1642.2159423828125,1895.4371337890625,0.0,2935.28271484375,0.9254010915756226,1.0,0.0,3.0,1.0,0.0
18125760,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.721470057964325,0.2656159698963165,0.2440279126167297,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8391334414482117,0.4271257817745209,0.4092819988727569,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8378691673278809,0.5100933909416199,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.747662365436554,0.2986940741539001,0.2881790995597839,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5925233364105225,0.1464731842279434,0.6844766139984131,284.8557434082031,284.95001220703125,297.1297302246094,290.48931884765625,297.044189453125,296.9727783203125,284.85723876953125,1.0,0.5264773964881897,0.8301717638969421,0.8301717638969421,1.0,1.0,-2.5643858909606934,1.159185528755188,1.4052003622055054,0.5802668929100037,0.8549908399581909,0.8549908399581909,0.0,170.4615478515625,160.0,37994.2265625,0.0,1702.8956298828125,1.0,280.9567565917969,283.44647216796875,293.5174255371094,296.0271301269531,293.1499938964844,293.1499938964844,281.25,39579.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534983396530151,1.0,0.0,0.0,3.643087148666382,3.643111705780029,8.85589372501272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.27294921875,0.0,1552.2259521484375,1895.4371337890625,0.0,2968.047119140625,0.9055173993110656,1.0,0.0,3.0,1.0,0.0
