time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7198207974433899,0.2630358040332794,0.2414227724075317,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8374181985855103,0.4231399297714233,0.4052192866802215,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8353288173675537,0.5083317756652832,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7459219098091125,0.2956522703170776,0.2850831747055053,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5897538661956787,0.1442432254552841,0.6738490462303162,284.99078369140625,284.95001220703125,297.0882873535156,290.4665832519531,297.02545166015625,296.9728698730469,284.9893493652344,1.0,0.5222938656806946,0.8300887942314148,0.8300887942314148,1.0,1.0,-2.5377604961395264,1.1463079452514648,1.3914525508880615,0.573213517665863,0.9490737915039062,0.9490737915039062,0.0,168.6855010986328,163.0,36828.2265625,0.0,1657.8841552734375,1.0,281.2421569824219,283.608154296875,293.41522216796875,295.7968444824219,293.1499938964844,293.1499938964844,280.95001220703125,33866.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388749361038208,1.0,0.0,0.0,3.7213640213012695,3.721388339996338,9.240545182365168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.70947265625,0.0,1597.7457275390625,1895.4371337890625,0.0,2831.20556640625,0.9198065996170044,1.0,0.0,3.0,1.0,0.0
18125880,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7198207974433899,0.2630358040332794,0.2414227724075317,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8374181985855103,0.4231399297714233,0.4052192866802215,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8353288173675537,0.5083317756652832,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7459219098091125,0.2956522703170776,0.2850831747055053,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5897538661956787,0.1442432254552841,0.6738490462303162,284.99078369140625,284.95001220703125,297.0882873535156,290.4665832519531,297.02545166015625,296.9728698730469,284.9893493652344,1.0,0.5222938656806946,0.8300887942314148,0.8300887942314148,1.0,1.0,-2.5377604961395264,1.1463079452514648,1.3914525508880615,0.573213517665863,0.9490737915039062,0.9490737915039062,0.0,168.6855010986328,163.0,36828.2265625,0.0,1657.8841552734375,1.0,281.2421569824219,283.608154296875,293.41522216796875,295.7968444824219,293.1499938964844,293.1499938964844,280.95001220703125,33866.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388749361038208,1.0,0.0,0.0,3.7213640213012695,3.721388339996338,9.240545182365168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.70947265625,0.0,1597.7457275390625,1895.4371337890625,0.0,2831.20556640625,0.9198065996170044,1.0,0.0,3.0,1.0,0.0
18125940,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.716706395149231,0.0,0.2388005405664444,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.8340715765953064,0.0,0.4011355638504028,296.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.0,0.5096949338912964,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.7427216172218323,0.0,0.2819766104221344,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.5855464935302734,0.0,0.6633356809616089,284.8563842773437,294.1499938964844,297.04998779296875,290.4460754394531,297.0067443847656,296.9704895019531,284.86016845703125,0.0,0.0,0.8300058245658875,0.8300058245658875,1.0,1.0,-2.51497745513916,1.1352699995040894,1.3797073364257812,0.5672543048858643,0.0,0.0,0.0,168.60977172851562,60.0,36976.7109375,0.0,1626.1715087890625,0.0,280.95733642578125,283.47576904296875,293.4636535644531,295.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,42231.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.501961231231689,3.5019848346710205,8.183064323930012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1419.3551025390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.716706395149231,0.0,0.2388005405664444,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.8340715765953064,0.0,0.4011355638504028,296.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.0,0.5096949338912964,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.7427216172218323,0.0,0.2819766104221344,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.5855464935302734,0.0,0.6633356809616089,284.8563842773437,294.1499938964844,297.04998779296875,290.4460754394531,297.0067443847656,296.9704895019531,284.86016845703125,0.0,0.0,0.8300058245658875,0.8300058245658875,1.0,1.0,-2.51497745513916,1.1352699995040894,1.3797073364257812,0.5672543048858643,0.0,0.0,0.0,168.60977172851562,60.0,36976.7109375,0.0,1626.1715087890625,0.0,280.95733642578125,283.47576904296875,293.4636535644531,295.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,42231.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.501961231231689,3.5019848346710205,8.183064323930012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1419.3551025390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0007994635379873,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.3605997264385223,0.0,0.0008418795769102,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.3605997264385223,0.0,0.0006218118942342,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0008418757352046,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0039934208616614,285.8035583496094,294.1499938964844,297.0287780761719,290.4345397949219,296.8070983886719,296.9493408203125,283.7718811035156,0.0,0.0,0.6379224061965942,0.6379224061965942,1.0,1.0,-0.0085190283134579,0.008352592587471,0.0001664354203967,-0.0109704714268445,0.0,0.0,0.0,-0.0451196618378162,60.0,1760.9736328125,0.0,-4.948905825585825e-06,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,5.78584149479866e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4244754492333722e-14,2.4255132340003475e-14,1.2213441944028215e-19,2.8969884217217023e-12,2.896980398625626e-12,7.919009458373348e-18,0.0,0.0,-0.0,0.0,0.0,2.9514741675082923e-24,3.014175419719027e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,0.000898216268979,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0014642148744314,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0006945792702026,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0010513864690437,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0026578870601952,285.7822265625,294.1499938964844,297.0133361816406,290.4256591796875,296.8203125,296.9549560546875,283.3601989746094,0.0,0.0,0.4980034828186035,0.4980034828186035,1.0,1.0,-0.0081220082938671,0.0063706650398671,0.0017513426719233,-0.0129910511896014,0.0,0.0,0.0,-0.043723352253437,60.0,859.717529296875,0.0,-4.4964763219468296e-06,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2174843365530962e-24,-1.4759848846859984e-24,-1.8333809216536627e-27,5.874010121037594e-18,5.8693419272506514e-18,4.668410275618953e-21,0.0,0.0,-0.0,0.0,0.0,4.4561291165529176e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.528958617011084e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001005524536594,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.466453098459169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001003869547275,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004752530367113,285.7655334472656,294.1499938964844,296.9766540527344,290.40313720703125,296.8270263671875,296.9645080566406,283.10137939453125,0.0,0.0,0.1660011559724807,0.1660011559724807,1.0,1.0,-0.0010421311017125,0.0005664795171469,0.0004756515845656,-0.0175726376473903,0.0,0.0,0.0,-0.0083856070414185,60.0,146.85488891601562,0.0,-7.031722759620608e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20107130797463e-35,5.132299597214412e-35,2.7245034665479843e-35,-2.7978614796233645e-21,-1.418050809644518e-21,-1.3798107709530425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.528958617011084e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001005524536594,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.466453098459169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001003869547275,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004752530367113,285.7655334472656,294.1499938964844,296.9766540527344,290.40313720703125,296.8270263671875,296.9645080566406,283.10137939453125,0.0,0.0,0.1660011559724807,0.1660011559724807,1.0,1.0,-0.0010421311017125,0.0005664795171469,0.0004756515845656,-0.0175726376473903,0.0,0.0,0.0,-0.0083856070414185,60.0,146.85488891601562,0.0,-7.031722759620608e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20107130797463e-35,5.132299597214412e-35,2.7245034665479843e-35,-2.7978614796233645e-21,-1.418050809644518e-21,-1.3798107709530425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.49941750150174e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001000387346721,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,7.389721577055752e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001000346164801,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0004744923207908,285.7615051269531,294.1499938964844,296.9583435058594,290.3911437988281,296.8323669433594,296.9669494628906,283.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124779073521,2.676988586358675e-08,0.0010124512482434,-0.0181665141135454,0.0,0.0,0.0,-0.0084310313686728,60.0,62.48434829711914,0.0,-6.987077938447328e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5333158691755236e-40,-7.934782489316059e-40,-4.276706861180769e-40,-2.824586118095433e-21,-1.412705841560426e-21,-1.4118802765350069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,9.4998387794476e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001000388074317,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,7.388893573079258e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001000381671474,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0004745287587866,285.75738525390625,294.1499938964844,296.94000244140625,290.3786926269531,296.8334350585937,296.96435546875,283.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123625397682,7.311374616847388e-09,0.0010123552056029,-0.0182016901671886,0.0,0.0,0.0,-0.0084364926442503,60.0,29.86458969116211,0.0,-6.98765916240518e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-2.825169748947552e-21,-1.4125889134416105e-21,-1.4125808355059409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.501597378402948e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.000100057281088,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.390248356387019e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0001000566771836,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004746168851852,285.7488098144531,294.1499938964844,296.9033203125,290.3524475097656,296.8349914550781,296.9527282714844,283.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331353302220123e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,16.746055603027344,0.0,-6.990218537339389e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.825175605450912e-21,-1.4125877017512601e-21,-1.4125879036996519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.501597378402948e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.000100057281088,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,7.390248356387019e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0001000566771836,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004746168851852,285.7488098144531,294.1499938964844,296.9033203125,290.3524475097656,296.8349914550781,296.9527282714844,283.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331353302220123e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,16.746055603027344,0.0,-6.990218537339389e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.825175605450912e-21,-1.4125877017512601e-21,-1.4125879036996519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.50280300457962e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001000699630822,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,7.391185499727726e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001000693664536,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004746772174257,285.73980712890625,294.1499938964844,296.8666687011719,290.3245544433594,296.8358764648437,296.9344482421875,283.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121932982896e-09,0.0010126670822501,-0.0182973966002464,0.0,0.0,0.0,-0.0084546040743589,60.0,18.16339874267578,0.0,-6.99196434084115e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125876007770644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.50280300457962e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001000699630822,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,7.391185499727726e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001000693664536,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004746772174257,285.73980712890625,294.1499938964844,296.8666687011719,290.3245544433594,296.8358764648437,296.9344482421875,283.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121932982896e-09,0.0010126670822501,-0.0182973966002464,0.0,0.0,0.0,-0.0084546040743589,60.0,18.16339874267578,0.0,-6.99196434084115e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125876007770644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.503449109615758e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001000767588266,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,7.391686085611582e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.000100076169474,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004747095808852,285.7304382324219,294.1499938964844,296.8299865722656,290.2951965332031,296.8360595703125,296.9111022949219,283.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,17.702482223510742,0.0,-6.992886625312168e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125876007770644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.503449109615758e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001000767588266,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,7.391686085611582e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.000100076169474,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004747095808852,285.7304382324219,294.1499938964844,296.8299865722656,290.2951965332031,296.8360595703125,296.9111022949219,283.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,17.702482223510742,0.0,-6.992886625312168e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125876007770644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,9.50353714870289e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001000776755972,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.391753024421632e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001000770935206,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004747140628751,285.720703125,294.1499938964844,296.7933349609375,290.2645263671875,296.8355712890625,296.8841552734375,283.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,17.179683685302734,0.0,-6.99298823292338e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,9.50353714870289e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001000776755972,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.391753024421632e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001000770935206,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004747140628751,285.720703125,294.1499938964844,296.7933349609375,290.2645263671875,296.8355712890625,296.8841552734375,283.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,17.179683685302734,0.0,-6.99298823292338e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.50335743254982e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001000757765723,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.391612598439679e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001000752017716,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0004747051279991,285.7157287597656,294.1499938964844,296.7749938964844,290.24871826171875,296.8350524902344,296.8696594238281,283.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,16.91307258605957,0.0,-6.992710410713698e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.503062028670684e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001000726551865,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,7.391381950583309e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001000720876618,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0004746904014609,285.7106628417969,294.1499938964844,296.75665283203125,290.232666015625,296.8343811035156,296.8546142578125,283.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348641695159585e-09,0.0010126886190846,-0.0183039959520101,0.0,0.0,0.0,-0.0084558529779315,60.0,16.65003204345703,0.0,-6.992261347704698e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.502035391051322e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001000618358375,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,7.39058232284151e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001000612683128,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0004746392078232,285.70037841796875,294.1499938964844,296.7200012207031,290.19976806640625,296.8326416015625,296.8234558105469,283.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,16.133115768432617,0.0,-6.990723022681777e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.502035391051322e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001000618358375,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,7.39058232284151e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001000612683128,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0004746392078232,285.70037841796875,294.1499938964844,296.7200012207031,290.19976806640625,296.8326416015625,296.8234558105469,283.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,16.133115768432617,0.0,-6.990723022681777e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.500440501142292e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001000450283754,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.389340316876769e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001000444681267,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0004745596379507,285.6898498535156,294.1499938964844,296.6833190917969,290.166015625,296.83026123046875,296.7908935546875,283.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.637789726257324,0.0,-6.988350520487074e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.500440501142292e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001000450283754,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.389340316876769e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001000444681267,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0004745596379507,285.6898498535156,294.1499938964844,296.6833190917969,290.166015625,296.83026123046875,296.7908935546875,283.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.637789726257324,0.0,-6.988350520487074e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.498281724518164e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001000222910079,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,7.387660298263654e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001000217380351,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004744518955703,285.6790771484375,294.1499938964844,296.64666748046875,290.13153076171875,296.8273010253906,296.75738525390625,283.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.164929389953612,0.0,-6.98514881491974e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.498281724518164e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001000222910079,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,7.387660298263654e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001000217380351,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004744518955703,285.6790771484375,294.1499938964844,296.64666748046875,290.13153076171875,296.8273010253906,296.75738525390625,283.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.164929389953612,0.0,-6.98514881491974e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.4955597887747e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.999360918300226e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,7.385541539406404e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.99930707621388e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004743160097859,285.6681213378906,294.1499938964844,296.6099853515625,290.0964660644531,296.8236694335937,296.72314453125,283.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.715951919555664,0.0,-6.981119327065245e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.4955597887747e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.999360918300226e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,7.385541539406404e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.99930707621388e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004743160097859,285.6681213378906,294.1499938964844,296.6099853515625,290.0964660644531,296.8236694335937,296.72314453125,283.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.715951919555664,0.0,-6.981119327065245e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.49397508520633e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,9.997691813623533e-05,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.3843082645908e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.997637971537188e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0004742369055747,285.6625366210937,294.1499938964844,296.5916748046875,290.0787658691406,296.8216247558594,296.705810546875,283.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,14.500606536865234,0.0,-6.978776667665444e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.492270328337328e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.995896107284352e-05,299.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,7.382981857517734e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,9.995842992793769e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004741518059745,285.6569519042969,294.1499938964844,296.5733337402344,290.0610046386719,296.8194274902344,296.6884155273437,283.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,14.290767669677734,0.0,-6.976257793667173e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.488446812611072e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.991868864744902e-05,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.380006718449295e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.99181647785008e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0004739609139505,285.6456604003906,294.1499938964844,296.5366516113281,290.02520751953125,296.81463623046875,296.6534118652344,283.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.885430335998535,0.0,-6.970613952717032e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.488446812611072e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.991868864744902e-05,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.380006718449295e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.99181647785008e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0004739609139505,285.6456604003906,294.1499938964844,296.5366516113281,290.02520751953125,296.81463623046875,296.6534118652344,283.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.885430335998535,0.0,-6.970613952717032e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.484072506893426e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.9872617283836e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.37660302547738e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.98720934148878e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0004737424897029,285.6342163085937,294.1499938964844,296.5,289.98931884765625,296.80926513671875,296.6182556152344,283.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,13.500368118286133,0.0,-6.9641636457618e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.484072506893426e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.9872617283836e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.37660302547738e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.98720934148878e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0004737424897029,285.6342163085937,294.1499938964844,296.5,289.98931884765625,296.80926513671875,296.6182556152344,283.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,13.500368118286133,0.0,-6.9641636457618e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.479081927565858e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.982005576603116e-05,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.372720574494451e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.981953917304054e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004734932736027,285.6226806640625,294.1499938964844,296.4633483886719,289.95343017578125,296.8033447265625,296.5829772949219,283.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083450200693e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,13.134286880493164,0.0,-6.956811660074892e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.479081927565858e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.982005576603116e-05,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.372720574494451e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.981953917304054e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004734932736027,285.6226806640625,294.1499938964844,296.4633483886719,289.95343017578125,296.8033447265625,296.5829772949219,283.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083450200693e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,13.134286880493164,0.0,-6.956811660074892e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.473367390455678e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,9.9759861768689e-05,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.368274236796424e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.9759352451656e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0004732078814413,285.6110534667969,294.1499938964844,296.4266662597656,289.9176940917969,296.7969055175781,296.54766845703125,283.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.785648345947266,0.0,-6.948401676254434e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.473367390455678e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,9.9759861768689e-05,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.368274236796424e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.9759352451656e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0004732078814413,285.6110534667969,294.1499938964844,296.4266662597656,289.9176940917969,296.7969055175781,296.54766845703125,283.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665023472606e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.785648345947266,0.0,-6.948401676254434e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
