time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,9.470189979765564e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,9.972639963962138e-05,299.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.365801866399124e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.972589032258838e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0004730492073576,285.6051940917969,294.1499938964844,296.4083251953125,289.8999328613281,296.79345703125,296.530029296875,283.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.936970553539368e-09,0.0010091685689985,-0.0172257293015718,0.0,0.0,0.0,-0.0082517713308334,60.0,12.61904525756836,0.0,-6.943729147224077e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,9.466823394177482e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.969094389816746e-05,299.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.36318324925378e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,9.969044185709208e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004728811036329,285.5993347167969,294.1499938964844,296.3900146484375,289.8822326660156,296.78985595703125,296.5124206542969,283.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949224107939244e-09,0.0010088091949,-0.0171155910938978,0.0,0.0,0.0,-0.0082309264689683,60.0,12.456835746765137,0.0,-6.938781638154978e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.459439024794848e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.961317118722944e-05,299.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,7.35743815312162e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,9.961267642211168e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0004725123289972,285.5875549316406,294.1499938964844,296.35333251953125,289.8472595214844,296.7823181152344,296.47723388671875,283.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.8027081745469795e-09,0.00100802059751,-0.0168740507215261,0.0,0.0,0.0,-0.0081852115690708,60.0,12.14398193359375,0.0,-6.927937334921809e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.459439024794848e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.961317118722944e-05,299.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,7.35743815312162e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,9.961267642211168e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0004725123289972,285.5875549316406,294.1499938964844,296.35333251953125,289.8472595214844,296.7823181152344,296.47723388671875,283.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.8027081745469795e-09,0.00100802059751,-0.0168740507215261,0.0,0.0,0.0,-0.0081852115690708,60.0,12.14398193359375,0.0,-6.927937334921809e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.451149526285008e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.952587424777448e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,7.35098947188817e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.952537948265672e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.000472098327009,285.57574462890625,294.1499938964844,296.3166809082031,289.8128662109375,296.7742614746094,296.44219970703125,283.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339068710803,60.0,11.846900939941406,0.0,-6.915777106542009e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.451149526285008e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.952587424777448e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,7.35098947188817e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.952537948265672e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.000472098327009,285.57574462890625,294.1499938964844,296.3166809082031,289.8128662109375,296.7742614746094,296.44219970703125,283.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339068710803,60.0,11.846900939941406,0.0,-6.915777106542009e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.441978909308092e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.94292931864038e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,7.343855395447463e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.942880569724366e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004716403200291,285.5639038085937,294.1499938964844,296.2799987792969,289.7792053222656,296.76568603515625,296.4073181152344,283.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.564860343933104,0.0,-6.90234003286605e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.441978909308092e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.94292931864038e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,7.343855395447463e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.942880569724366e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004716403200291,285.5639038085937,294.1499938964844,296.2799987792969,289.7792053222656,296.76568603515625,296.4073181152344,283.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.564860343933104,0.0,-6.90234003286605e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.431958460481836e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.93237626971677e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.336060662055388e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.932328248396516e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0004711398505605,285.5520324707031,294.1499938964844,296.24334716796875,289.7464294433594,296.7566223144531,296.3726501464844,284.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.297147750854492,0.0,-6.887675141342697e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.431958460481836e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.93237626971677e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.336060662055388e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.932328248396516e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0004711398505605,285.5520324707031,294.1499938964844,296.24334716796875,289.7464294433594,296.7566223144531,296.3726501464844,284.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.297147750854492,0.0,-6.887675141342697e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.426649921806528e-05,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.926785423886032e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.331931556109339e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,9.92673813016154e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004708747146651,285.5461120605469,294.1499938964844,296.2250061035156,289.7304077148437,296.7518920898437,296.3554077148437,284.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461760012542e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.007982331328094,60.0,11.168603897094728,0.0,-6.879913172497254e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.421151480637492e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.920995216816664e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,7.32765402062796e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.920947923092172e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0004706001200247,285.5401916503906,294.1499938964844,296.2066650390625,289.71466064453125,296.7470703125,296.3382263183594,284.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857526607275e-09,0.0010039346525445,-0.0156223466619849,0.0,0.0,0.0,-0.0079483212903141,60.0,11.04338264465332,0.0,-6.871879065784017e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.409630729351191e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.908861829899251e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.318692223634571e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.90881526377052e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0004700247081927,285.5283203125,294.1499938964844,296.1700134277344,289.6840515136719,296.7370300292969,296.30401611328125,284.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.802515983581545,0.0,-6.855059808685837e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.409630729351191e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.908861829899251e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.318692223634571e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.90881526377052e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0004700247081927,285.5283203125,294.1499938964844,296.1700134277344,289.6840515136719,296.7370300292969,296.30401611328125,284.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.802515983581545,0.0,-6.855059808685837e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,9.397503890795632e-05,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.896091069094835e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.309258944587782e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.896045230561867e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0004694190283771,285.5165100097656,294.1499938964844,296.1333312988281,289.6547546386719,296.7265319824219,296.2701110839844,284.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.57434368133545,0.0,-6.837381505420127e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,9.397503890795632e-05,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.896091069094835e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,7.309258944587782e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.896045230561867e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0004694190283771,285.5165100097656,294.1499938964844,296.1333312988281,289.6547546386719,296.7265319824219,296.2701110839844,284.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.57434368133545,0.0,-6.837381505420127e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.384879376739264e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.88279571174644e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.299438584595919e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.882750600809231e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004687884647864,285.50469970703125,294.1499938964844,296.0966796875,289.6268920898437,296.7156066894531,296.2364501953125,284.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.358416557312012,0.0,-6.81900189647422e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.384879376739264e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.88279571174644e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.299438584595919e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.882750600809231e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004687884647864,285.50469970703125,294.1499938964844,296.0966796875,289.6268920898437,296.7156066894531,296.2364501953125,284.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.358416557312012,0.0,-6.81900189647422e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.37187796807848e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,9.869103814708068e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,7.289325003512204e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.86905870377086e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0004681391001213,285.492919921875,294.1499938964844,296.0599975585937,289.6006164550781,296.7042236328125,296.2030944824219,284.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.154352188110352,0.0,-6.800100749160265e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.37187796807848e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,9.869103814708068e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,7.289325003512204e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.86905870377086e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0004681391001213,285.492919921875,294.1499938964844,296.0599975585937,289.6006164550781,296.7042236328125,296.2030944824219,284.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.154352188110352,0.0,-6.800100749160265e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.36527649173513e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,9.862152364803478e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,7.284190360223874e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.862107981462032e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0004678094119299,285.487060546875,294.1499938964844,296.0416564941406,289.5881042480469,296.6983642578125,296.1865234375,284.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,10.056547164916992,0.0,-6.790514817112125e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.358624811284244e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.85514634521678e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.279015699168667e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.855102689471096e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0004674771626014,285.4812316894531,294.1499938964844,296.0233459472656,289.5760498046875,296.6923828125,296.1700439453125,284.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.961567878723145,0.0,-6.78086138350409e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.345246508019044e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.841057908488438e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,7.268609624588862e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.841014980338514e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004668089677579,285.4695739746094,294.1499938964844,295.9866638183594,289.5533447265625,296.6801452636719,296.13726806640625,284.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.780316352844238,0.0,-6.761469251159724e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.345246508019044e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.841057908488438e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,7.268609624588862e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.841014980338514e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004668089677579,285.4695739746094,294.1499938964844,295.9866638183594,289.5533447265625,296.6801452636719,296.13726806640625,284.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.780316352844238,0.0,-6.761469251159724e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.331610635854304e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.826698078541084e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.258002733578905e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.82665515039116e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0004661279090214,285.4579772949219,294.1499938964844,295.95001220703125,289.5326232910156,296.66748046875,296.1048278808594,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.2079069945421e-09,0.0009943834738805,-0.0126962857320904,0.0,0.0,0.0,-0.0073945997282862,60.0,9.60982894897461,0.0,-6.741732505588517e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.331610635854304e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.826698078541084e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.258002733578905e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.82665515039116e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0004661279090214,285.4579772949219,294.1499938964844,295.95001220703125,289.5326232910156,296.66748046875,296.1048278808594,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.2079069945421e-09,0.0009943834738805,-0.0126962857320904,0.0,0.0,0.0,-0.0073945997282862,60.0,9.60982894897461,0.0,-6.741732505588517e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.317162039224058e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.811481868382543e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,7.246763561852276e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.81143966782838e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0004654062213376,285.4464416503906,294.1499938964844,295.913330078125,289.5137023925781,296.6544189453125,296.07275390625,284.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,-0.0073052695952355,60.0,9.448835372924805,0.0,-6.720851786212735e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.317162039224058e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.811481868382543e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,7.246763561852276e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.81143966782838e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0004654062213376,285.4464416503906,294.1499938964844,295.913330078125,289.5137023925781,296.6544189453125,296.07275390625,284.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,-0.0073052695952355,60.0,9.448835372924805,0.0,-6.720851786212735e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.300199599238113e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.793618664843962e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.233569340314716e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.79357719188556e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.000464559008833,285.4349975585937,294.1499938964844,295.8766784667969,289.4961853027344,296.6409606933594,296.0412292480469,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816191445655704e-09,0.0009910340886563,-0.0116700334474444,0.0,0.0,0.0,-0.0072004101239144,60.0,9.298810958862305,0.0,-6.696384247106836e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.300199599238113e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.793618664843962e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.233569340314716e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.79357719188556e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.000464559008833,285.4349975585937,294.1499938964844,295.8766784667969,289.4961853027344,296.6409606933594,296.0412292480469,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816191445655704e-09,0.0009910340886563,-0.0116700334474444,0.0,0.0,0.0,-0.0072004101239144,60.0,9.298810958862305,0.0,-6.696384247106836e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,9.291218157159165e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.784159919945524e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,7.226582965813577e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.784119174582884e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0004641103732865,285.4292907714844,294.1499938964844,295.8583374023437,289.4879455566406,296.63409423828125,296.02569580078125,284.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704194367377568e-09,0.0009900763398036,-0.0113766072317957,0.0,0.0,0.0,-0.0071448883973062,60.0,9.234870910644531,0.0,-6.683446684974116e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.281875099986792e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.774321370059624e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.219316466944292e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.774280624696984e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004636437515728,285.4236145019531,294.1499938964844,295.8399963378906,289.48004150390625,296.62713623046875,296.0103454589844,284.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587704438563378e-09,0.0009890801738947,-0.0110714053735136,0.0,0.0,0.0,-0.0070871394127607,60.0,9.174066543579102,0.0,-6.670003216413535e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.26272477954626e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.754154598340392e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.204420398920774e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.754113852977751e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000462687225081,285.412353515625,294.1499938964844,295.8033447265625,289.4652099609375,296.6129150390625,295.9803466796875,284.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.0104458229616284,0.0,0.0,0.0,-0.0069687701761722,60.0,9.058465003967283,0.0,-6.642490291142168e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.26272477954626e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.754154598340392e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.204420398920774e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.754113852977751e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000462687225081,285.412353515625,294.1499938964844,295.8033447265625,289.4652099609375,296.6129150390625,295.9803466796875,284.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.0104458229616284,0.0,0.0,0.0,-0.0069687701761722,60.0,9.058465003967283,0.0,-6.642490291142168e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.243442036677152e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.733847400639206e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.189421012299135e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.73380811046809e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0004617240629158,285.40118408203125,294.1499938964844,295.76666259765625,289.4516296386719,296.59832763671875,295.9511108398437,284.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510420763878e-09,0.0009849824709817,-0.0098158968612551,0.0,0.0,0.0,-0.0068495813757181,60.0,8.948981285095215,0.0,-6.61484520492195e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.243442036677152e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.733847400639206e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.189421012299135e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.73380811046809e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0004617240629158,285.40118408203125,294.1499938964844,295.76666259765625,289.4516296386719,296.59832763671875,295.9511108398437,284.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510420763878e-09,0.0009849824709817,-0.0098158968612551,0.0,0.0,0.0,-0.0068495813757181,60.0,8.948981285095215,0.0,-6.61484520492195e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.224560926668346e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.713964391266928e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.174735219450668e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.71392510109581e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0004607809823937,285.3901062011719,294.1499938964844,295.7300109863281,289.439208984375,296.5833740234375,295.9226989746094,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730982865331515e-09,0.0009829693008214,-0.0091990903019905,0.0,0.0,0.0,-0.0067328764125704,60.0,8.845273971557617,0.0,-6.587831080651085e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.224560926668346e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.713964391266928e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.174735219450668e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.71392510109581e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0004607809823937,285.3901062011719,294.1499938964844,295.7300109863281,289.439208984375,296.5833740234375,295.9226989746094,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730982865331515e-09,0.0009829693008214,-0.0091990903019905,0.0,0.0,0.0,-0.0067328764125704,60.0,8.845273971557617,0.0,-6.587831080651085e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.20651073101908e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.694955951999872e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.160694804042578e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.694917389424518e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0004598794330377,285.3791198730469,294.1499938964844,295.6933288574219,289.42791748046875,296.568115234375,295.8951110839844,284.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648047641746643e-09,0.0009810448391363,-0.0086094215512275,0.0,0.0,0.0,-0.0066213086247444,60.0,8.747428894042969,0.0,-6.562058274539595e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
