time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.20651073101908e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.694955951999872e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.160694804042578e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.694917389424518e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0004598794330377,285.3791198730469,294.1499938964844,295.6933288574219,289.42791748046875,296.568115234375,295.8951110839844,284.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648047641746643e-09,0.0009810448391363,-0.0086094215512275,0.0,0.0,0.0,-0.0066213086247444,60.0,8.747428894042969,0.0,-6.562058274539595e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,9.19782105484046e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.685804980108514e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,7.153936167014763e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.68576641753316e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0004594453785102,285.3736877441406,294.1499938964844,295.67498779296875,289.42266845703125,296.5603332519531,295.8815612792969,284.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801221312955,3.5397011988180793e-09,0.0009801185224205,-0.0083255330100655,0.0,0.0,0.0,-0.0065675978548824,60.0,8.70053768157959,0.0,-6.549668540856146e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.189476259052752e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.677017078502104e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,7.147444557631388e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.676978515926749e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004590285825543,285.3682556152344,294.1499938964844,295.6566772460937,289.41766357421875,296.552490234375,295.86822509765625,284.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792321361601,3.435651541039419e-09,0.0009792287601158,-0.0080529013648629,0.0,0.0,0.0,-0.0065160156227648,60.0,8.65514850616455,0.0,-6.537780450344144e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.173708531307057e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.660411888035014e-05,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.135179475881159e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.66037405305542e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0004582410037983,285.3575134277344,294.1499938964844,295.6199951171875,289.4084167480469,296.5364990234375,295.8421325683594,284.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775505168363,3.239036372448822e-09,0.0009775473736226,-0.0075377244502305,0.0,0.0,0.0,-0.0064185443334281,60.0,8.56908893585205,0.0,-6.515347195090726e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.173708531307057e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.660411888035014e-05,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.135179475881159e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.66037405305542e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0004582410037983,285.3575134277344,294.1499938964844,295.6199951171875,289.4084167480469,296.5364990234375,295.8421325683594,284.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775505168363,3.239036372448822e-09,0.0009775473736226,-0.0075377244502305,0.0,0.0,0.0,-0.0064185443334281,60.0,8.56908893585205,0.0,-6.515347195090726e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.15881828404963e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.644730744184926e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,7.123597606550902e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.644693636801094e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0004574972845148,285.3468322753906,294.1499938964844,295.5833435058594,289.40008544921875,296.52020263671875,295.81671142578125,284.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624954313,3.053368224925634e-09,0.0009759594104252,-0.0070512257516384,0.0,0.0,0.0,-0.0063264993950724,60.0,8.488106727600098,0.0,-6.494197890560828e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.15881828404963e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.644730744184926e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,7.123597606550902e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.644693636801094e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0004574972845148,285.3468322753906,294.1499938964844,295.5833435058594,289.40008544921875,296.52020263671875,295.81671142578125,284.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624954313,3.053368224925634e-09,0.0009759594104252,-0.0070512257516384,0.0,0.0,0.0,-0.0063264993950724,60.0,8.488106727600098,0.0,-6.494197890560828e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.144697833107784e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,9.62986086960882e-05,299.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.112613820936531e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.629823762224989e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004567919822875,285.3363037109375,294.1499938964844,295.5466613769531,289.39263916015625,296.5035705566406,295.7920837402344,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772861870862702e-09,0.0009744538692757,-0.0065898401662707,0.0,0.0,0.0,-0.0062392083927989,60.0,8.412324905395508,0.0,-6.4741726646389e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.144697833107784e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,9.62986086960882e-05,299.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.112613820936531e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.629823762224989e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004567919822875,285.3363037109375,294.1499938964844,295.5466613769531,289.39263916015625,296.5035705566406,295.7920837402344,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772861870862702e-09,0.0009744538692757,-0.0065898401662707,0.0,0.0,0.0,-0.0062392083927989,60.0,8.412324905395508,0.0,-6.4741726646389e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.130900434684008e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.615330782253297e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.10188178345561e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.615294402465224e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0004561028326861,285.32586669921875,294.1499938964844,295.510009765625,289.3860168457031,296.4866027832031,295.76824951171875,284.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729853481985,2.705235813138529e-09,0.0009729826706461,-0.0061390153132379,0.0,0.0,0.0,-0.0061539155431091,60.0,8.340986251831055,0.0,-6.454634871033704e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.130900434684008e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.615330782253297e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.10188178345561e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.615294402465224e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0004561028326861,285.32586669921875,294.1499938964844,295.510009765625,289.3860168457031,296.4866027832031,295.76824951171875,284.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729853481985,2.705235813138529e-09,0.0009729826706461,-0.0061390153132379,0.0,0.0,0.0,-0.0061539155431091,60.0,8.340986251831055,0.0,-6.454634871033704e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.124059579335152e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.608126129023732e-05,299.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.096560148056597e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.60809047683142e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0004557611537165,285.3207092285156,294.1499938964844,295.4916687011719,289.3829650878906,296.4779968261719,295.756591796875,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722556569613,2.619928940461591e-09,0.0009722530376166,-0.0059154839254915,0.0,0.0,0.0,-0.0061116246506571,60.0,8.306740760803223,0.0,-6.444959410600859e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.117103763855994e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.600800694897772e-05,299.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,7.09114974597469e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.60076504270546e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0004554137121886,285.3155517578125,294.1499938964844,295.47332763671875,289.380126953125,296.4693298339844,295.7452087402344,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715139167383,2.533192100528936e-09,0.0009715114138089,-0.0056882039643824,0.0,0.0,0.0,-0.0060686254873871,60.0,8.273430824279785,0.0,-6.435128341308882e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.10273301997222e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.585668158251792e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.079972419887781e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.585632506059484e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0004546959535218,285.30535888671875,294.1499938964844,295.4366760253906,289.3749389648437,296.4517517089844,295.7234802246094,284.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699816000647,2.3540109861386327e-09,0.0009699792717583,-0.0052186860702931,0.0,0.0,0.0,-0.0059797978028655,60.0,8.209479331970215,0.0,-6.414843056745667e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.10273301997222e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.585668158251792e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.079972419887781e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.585632506059484e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0004546959535218,285.30535888671875,294.1499938964844,295.4366760253906,289.3749389648437,296.4517517089844,295.7234802246094,284.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699816000647,2.3540109861386327e-09,0.0009699792717583,-0.0052186860702931,0.0,0.0,0.0,-0.0059797978028655,60.0,8.209479331970215,0.0,-6.414843056745667e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.087828948395328e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.569971734890714e-05,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.068378909025341e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.569936810294166e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004539515066426,285.2952575683594,294.1499938964844,295.3999938964844,289.370361328125,296.43389892578125,295.7030029296875,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.1681707540466277e-09,0.000968390260823,-0.0047317156568169,0.0,0.0,0.0,-0.0058876695111393,60.0,8.148345947265625,0.0,-6.393838702933864e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.087828948395328e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.569971734890714e-05,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.068378909025341e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.569936810294166e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004539515066426,285.2952575683594,294.1499938964844,295.3999938964844,289.370361328125,296.43389892578125,295.7030029296875,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.1681707540466277e-09,0.000968390260823,-0.0047317156568169,0.0,0.0,0.0,-0.0058876695111393,60.0,8.148345947265625,0.0,-6.393838702933864e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.072227112483232e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.553541895002128e-05,299.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.056243339320645e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.55350769800134e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0004531722224783,285.2852783203125,294.1499938964844,295.36334228515625,289.3663635253906,296.41571044921875,295.68438720703125,284.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286649346,1.973649466080473e-09,0.0009667266858741,-0.004221994895488,0.0,0.0,0.0,-0.0057912361808121,60.0,8.09008502960205,0.0,-6.371889327283499e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.072227112483232e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.553541895002128e-05,299.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.056243339320645e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.55350769800134e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0004531722224783,285.2852783203125,294.1499938964844,295.36334228515625,289.3663635253906,296.41571044921875,295.68438720703125,284.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286649346,1.973649466080473e-09,0.0009667266858741,-0.004221994895488,0.0,0.0,0.0,-0.0057912361808121,60.0,8.09008502960205,0.0,-6.371889327283499e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.056257113115862e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.536724246572704e-05,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.04382109688595e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.536690777167678e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004523745737969,285.27545166015625,294.1499938964844,295.32666015625,289.3629150390625,296.3972473144531,295.6678161621094,284.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650257998146,1.7745450664463647e-09,0.0009650240535847,-0.0037002605386078,0.0,0.0,0.0,-0.005692530889064,60.0,8.03438949584961,0.0,-6.349461756371967e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.056257113115862e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.536724246572704e-05,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.04382109688595e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.536690777167678e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004523745737969,285.27545166015625,294.1499938964844,295.32666015625,289.3629150390625,296.3972473144531,295.6678161621094,284.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650257998146,1.7745450664463647e-09,0.0009650240535847,-0.0037002605386078,0.0,0.0,0.0,-0.005692530889064,60.0,8.03438949584961,0.0,-6.349461756371967e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.048149513546376e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.52818591031246e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.037515024421737e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.528152440907434e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0004519695939961,285.27056884765625,294.1499938964844,295.3083190917969,289.361328125,296.387939453125,295.6602478027344,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964161590673,1.6734637009463427e-09,0.0009641599608585,-0.0034353849478065,0.0,0.0,0.0,-0.0056424215435981,60.0,8.007362365722656,-0.0,-6.338090940971598e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.040180884767324e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.51979454839602e-05,299.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.031316636130214e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.519761078990996e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0004515715700108,285.2657165527344,294.1499938964844,295.2900085449219,289.3598937988281,296.3785400390625,295.6532897949219,284.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633117588236,1.5741149494985507e-09,0.0009633101872168,-0.0031750493217259,0.0,0.0,0.0,-0.0055931690149009,60.0,7.981003761291504,-0.0,-6.326924761879127e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.02519459486939e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.504012268735096e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.01965982443653e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.503979526925832e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004508230485953,285.2563781738281,294.1499938964844,295.2533264160156,289.3572692871094,296.3597412109375,295.641357421875,284.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544869535602,1.3800297571364695e-09,0.0009544855565764,-0.0026736271101981,0.0,0.0,0.0,-0.0054609370417892,60.0,7.895920753479004,-0.0,-6.305951671947696e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.02519459486939e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.504012268735096e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.01965982443653e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.503979526925832e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004508230485953,285.2563781738281,294.1499938964844,295.2533264160156,289.3572692871094,296.3597412109375,295.641357421875,284.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544869535602,1.3800297571364695e-09,0.0009544855565764,-0.0026736271101981,0.0,0.0,0.0,-0.0054609370417892,60.0,7.895920753479004,-0.0,-6.305951671947696e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.018087439471856e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.496527491137384e-05,299.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.014130824245512e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.496494749328122e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004504680691752,285.2568664550781,294.1499938964844,295.2166748046875,289.35498046875,296.342529296875,295.6307067871094,284.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007703429437242,1.107675506872851e-09,0.0007703418377786,-0.0021417513489723,0.0,0.0,0.0,-0.0044120154343545,60.0,7.27355146408081,-0.0,-6.296009757988942e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.018087439471856e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.496527491137384e-05,299.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.014130824245512e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.496494749328122e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004504680691752,285.2568664550781,294.1499938964844,295.2166748046875,289.35498046875,296.342529296875,295.6307067871094,284.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007703429437242,1.107675506872851e-09,0.0007703418377786,-0.0021417513489723,0.0,0.0,0.0,-0.0044120154343545,60.0,7.27355146408081,-0.0,-6.296009757988942e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,8.9925219072029e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.469605720369144e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,6.99424635968171e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.469573706155644e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004491910804063,285.22216796875,294.1499938964844,295.17999267578125,289.3529968261719,296.3243713378906,295.6231689453125,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665643981657,9.970082537336111e-10,0.0008665633504278,-0.0017545857699587,0.0,0.0,0.0,-0.0048455344513058,60.0,7.291960716247559,-0.0,-6.260354012965763e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,8.9925219072029e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.469605720369144e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,6.99424635968171e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.469573706155644e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004491910804063,285.22216796875,294.1499938964844,295.17999267578125,289.3529968261719,296.3243713378906,295.6231689453125,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665643981657,9.970082537336111e-10,0.0008665633504278,-0.0017545857699587,0.0,0.0,0.0,-0.0048455344513058,60.0,7.291960716247559,-0.0,-6.260354012965763e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,4.42271884821821e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,4.6573586587328464e-05,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,3.439922875259072e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,4.6573433792218566e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0002209220110671,285.2599792480469,294.1499938964844,295.1433410644531,289.3512268066406,296.3049011230469,295.6087341308594,284.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006147059611976,7.331081852690601e-10,0.0006147052627056,-0.0013126478297635,0.0,0.0,0.0,-0.0034405605401843,60.0,5.949248313903809,-0.0,-1.5143061915523504e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,4.42271884821821e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,4.6573586587328464e-05,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,3.439922875259072e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,4.6573433792218566e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0002209220110671,285.2599792480469,294.1499938964844,295.1433410644531,289.3512268066406,296.3049011230469,295.6087341308594,284.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006147059611976,7.331081852690601e-10,0.0006147052627056,-0.0013126478297635,0.0,0.0,0.0,-0.0034405605401843,60.0,5.949248313903809,-0.0,-1.5143061915523504e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.033006062963976e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.512237011222167e-05,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,7.02573306625709e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.512204997008666e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0004512133891694,285.2777404785156,294.1499938964844,295.125,289.35040283203125,296.2636108398437,295.5528259277344,284.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0003269160806667,1.9272891615962348e-10,-0.0003269162552896,-0.0008336037863045,0.0,0.0,0.0,0.0015175541630014,60.0,5.393549919128418,-0.0,-6.31683221286039e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,3.881614611600526e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,4.0875467675505206e-05,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,3.0190600227797404e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,4.0875333070289344e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001938929781317,285.28302001953125,294.1499938964844,295.1066589355469,289.3496398925781,296.2242736816406,295.5453491210937,284.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004121496749576,5.158624638568199e-10,0.0004121491801925,-0.0009440617868676,0.0,0.0,0.0,-0.0023217503912746,60.0,5.227168083190918,-0.0,-1.1664319288229308e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,2.9774195354548283e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,3.135381484753452e-05,299.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,2.31579106184654e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,3.135370934614912e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001487269619246,285.28448486328125,294.1499938964844,295.08758544921875,289.348876953125,296.2185974121094,295.544921875,284.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003581419878173,4.377623818996312e-10,0.0003581415512599,-0.0007927431142888,0.0,0.0,0.0,-0.0020110686309635,60.0,4.50302791595459,-0.0,-6.863008827906469e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,2.742399556154851e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,2.8878926968900487e-05,299.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,2.132996087311767e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,2.8878832381451502e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001369873352814,285.2872009277344,294.1499938964844,295.07000732421875,289.3481750488281,296.21405029296875,295.5450439453125,284.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002855745551642,3.5883954141446845e-10,0.0002855741768144,-0.0006578211905434,0.0,0.0,0.0,-0.0016095776809379,60.0,3.904063224792481,-0.0,-5.822317294956747e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,1.78000900632469e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,1.874444387794938e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,1.3844635759596711e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,1.874438021332025e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,8.891435572877526e-05,285.2889099121094,294.1499938964844,295.0333251953125,289.3467712402344,296.207763671875,295.5460510253906,284.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896770700113,2.372380347726022e-10,0.0001896768371807,-0.0004340260638855,0.0,0.0,0.0,-0.0010683968430384,60.0,2.9628725051879883,-0.0,-2.452894110049897e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,1.78000900632469e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,1.874444387794938e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,1.3844635759596711e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,1.874438021332025e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,8.891435572877526e-05,285.2889099121094,294.1499938964844,295.0333251953125,289.3467712402344,296.207763671875,295.5460510253906,284.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896770700113,2.372380347726022e-10,0.0001896768371807,-0.0004340260638855,0.0,0.0,0.0,-0.0010683968430384,60.0,2.9628725051879883,-0.0,-2.452894110049897e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,1.0890379599004518e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,1.1468149750726296e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.47036972118076e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,1.1468111551948825e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,5.439922460936941e-05,285.29083251953125,294.1499938964844,294.9966735839844,289.3453674316406,296.205078125,295.5467834472656,284.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160481770057,1.451467002144824e-10,0.0001160480314865,-0.0002655452117323,0.0,0.0,0.0,-0.0006536659784615,60.0,2.264520168304444,-0.0,-9.181642668387723e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,1.0890379599004518e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,1.1468149750726296e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.47036972118076e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,1.1468111551948825e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,5.439922460936941e-05,285.29083251953125,294.1499938964844,294.9966735839844,289.3453674316406,296.205078125,295.5467834472656,284.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160481770057,1.451467002144824e-10,0.0001160480314865,-0.0002655452117323,0.0,0.0,0.0,-0.0006536659784615,60.0,2.264520168304444,-0.0,-9.181642668387723e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
