time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,6.0180609580129385e-06,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,6.337338618322974e-06,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,4.680754955188604e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,6.337317699944833e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,3.0061197321629152e-05,285.2914733886719,294.1499938964844,294.9599914550781,289.34393310546875,296.2042236328125,295.54705810546875,284.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.412898801499978e-05,8.020890895910071e-11,6.412890797946602e-05,-0.0001467418042011,0.0,0.0,0.0,-0.0003612200380302,60.0,1.7416110038757324,-0.0,-2.803803023088136e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,6.0180609580129385e-06,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,6.337338618322974e-06,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,4.680754955188604e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,6.337317699944833e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,3.0061197321629152e-05,285.2914733886719,294.1499938964844,294.9599914550781,289.34393310546875,296.2042236328125,295.54705810546875,284.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.412898801499978e-05,8.020890895910071e-11,6.412890797946602e-05,-0.0001467418042011,0.0,0.0,0.0,-0.0003612200380302,60.0,1.7416110038757324,-0.0,-2.803803023088136e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,3.873724381264765e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,4.0792383515508845e-06,299.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,3.0129231163300574e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,4.079224709130358e-06,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,1.93498854059726e-05,285.2916259765625,294.1499938964844,294.9416809082031,289.3431701660156,296.2040100097656,295.547119140625,284.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1279057768406346e-05,5.1629468061920036e-11,4.127900683670305e-05,-9.445572504773736e-05,0.0,0.0,0.0,-0.0002325129607925,60.0,1.508276343345642,-0.0,-1.1616941436587423e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,2.600743982839049e-06,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,2.738722059802967e-06,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.022818534896942e-06,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,2.7387129648559494e-06,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,1.299114137509605e-05,285.2916564941406,294.1499938964844,294.92333984375,289.3423767089844,296.2040100097656,295.5471496582031,284.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7718009732780047e-05,3.4667067827509606e-11,2.771797517198138e-05,-6.342236156342551e-05,0.0,0.0,0.0,-0.0001561268873047,60.0,1.340298414230347,-0.0,-5.2363609975847325e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.0289344345437712e-06,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.0835227612915332e-06,299.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.002893991942983e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.083519236999564e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,5.139695531397592e-06,285.2916564941406,294.1499938964844,294.8866577148437,289.3406982421875,296.2039794921875,295.5471496582031,284.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0964792636514176e-05,1.3714087157556952e-11,1.0964778994093647e-05,-2.508970828785096e-05,0.0,0.0,0.0,-6.176145689096302e-05,60.0,1.0932774543762207,-0.0,-8.196147753547489e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.0289344345437712e-06,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.0835227612915332e-06,299.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.002893991942983e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.083519236999564e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,5.139695531397592e-06,285.2916564941406,294.1499938964844,294.8866577148437,289.3406982421875,296.2039794921875,295.5471496582031,284.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0964792636514176e-05,1.3714087157556952e-11,1.0964778994093647e-05,-2.508970828785096e-05,0.0,0.0,0.0,-6.176145689096302e-05,60.0,1.0932774543762207,-0.0,-8.196147753547489e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.8758458963930025e-07,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.97536564883194e-07,299.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,1.4590040109396798e-07,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.9753589697302242e-07,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.37015613544645e-07,285.2916564941406,294.1499938964844,294.8500061035156,289.3388061523437,296.2039794921875,295.5471496582031,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99933811018127e-06,2.500570063512786e-12,1.9993356090708403e-06,-4.574667855195003e-06,0.0,0.0,0.0,-1.1261639883741736e-05,60.0,0.9306095242500304,-0.0,-2.724134936724077e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.8758458963930025e-07,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.97536564883194e-07,299.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,1.4590040109396798e-07,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.9753589697302242e-07,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.37015613544645e-07,285.2916564941406,294.1499938964844,294.8500061035156,289.3388061523437,296.2039794921875,295.5471496582031,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99933811018127e-06,2.500570063512786e-12,1.9993356090708403e-06,-4.574667855195003e-06,0.0,0.0,0.0,-1.1261639883741736e-05,60.0,0.9306095242500304,-0.0,-2.724134936724077e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,3.7913810979617324e-10,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,3.992526032003951e-10,299.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.9488775310504407e-10,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,3.992512709327656e-10,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,1.893856627077639e-09,285.2916564941406,294.1499938964844,294.8148498535156,289.3385925292969,296.2039794921875,295.5471496582031,284.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.114807161670342e-09,5.1486694410945305e-15,4.1148022766890335e-09,-9.365978215214454e-09,0.0,0.0,0.0,-2.3166649043560028e-08,60.0,0.8089555501937866,-0.0,-1.1128308934859653e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,3.7913810979617324e-10,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,3.992526032003951e-10,299.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.9488775310504407e-10,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,3.992512709327656e-10,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,1.893856627077639e-09,285.2916564941406,294.1499938964844,294.8148498535156,289.3385925292969,296.2039794921875,295.5471496582031,284.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.114807161670342e-09,5.1486694410945305e-15,4.1148022766890335e-09,-9.365978215214454e-09,0.0,0.0,0.0,-2.3166649043560028e-08,60.0,0.8089555501937866,-0.0,-1.1128308934859653e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.1742536110137536e-10,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.236551555594545e-10,299.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.133163669794442e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.2365475310360807e-10,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,5.86558857040842e-10,285.2916564941406,294.1499938964844,294.7825927734375,289.3419494628906,296.2039794921875,295.5471496582031,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277687178280473e-09,1.579810890802889e-15,1.277685623968238e-09,-2.9050657435192302e-09,0.0,0.0,0.0,-7.174094207584858e-09,60.0,0.7319539189338684,-0.0,-1.0674760635117996e-19,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.1742536110137536e-10,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,1.236551555594545e-10,299.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.133163669794442e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,1.2365475310360807e-10,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,5.86558857040842e-10,285.2916564941406,294.1499938964844,294.7825927734375,289.3419494628906,296.2039794921875,295.5471496582031,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277687178280473e-09,1.579810890802889e-15,1.277685623968238e-09,-2.9050657435192302e-09,0.0,0.0,0.0,-7.174094207584858e-09,60.0,0.7319539189338684,-0.0,-1.0674760635117996e-19,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,6.600379964805114e-11,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,6.950551245665793e-11,299.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,5.1336736944795896e-11,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,6.95052834731591e-11,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,3.296997397317369e-10,285.2915344238281,294.1499938964844,294.7674865722656,289.3448791503906,296.2040405273437,295.5471496582031,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.12685077619568e-10,8.77729368323237e-16,7.12684189441148e-10,-1.624282597312287e-09,0.0,0.0,0.0,-4.001776687800884e-09,60.0,0.6998228430747986,-0.0,-3.372657049213924e-20,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,3.607184342890868e-11,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,3.7985573020371526e-11,299.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,2.80561233967358e-11,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,3.798544465083431e-11,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,1.8018474212677647e-10,285.2914733886719,294.1499938964844,294.7530212402344,289.3486022949219,296.2040405273437,295.5471496582031,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8991418427336555e-10,5.077334126221786e-16,3.8991368467300447e-10,-8.897642067573484e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,0.6701347827911377,-0.0,-1.0073281907255028e-20,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,1.6884693296304043e-11,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,1.7780480213169803e-11,299.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,1.313265381858164e-11,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,1.778042123257162e-11,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,8.434179743499469e-11,285.2914428710937,294.1499938964844,294.73651123046875,289.3541259765625,296.2040710449219,295.547119140625,284.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8701465376302903e-10,2.2110959966527082e-16,1.8701443171842408e-10,-4.2368752950494576e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,0.6372262835502625,-0.0,-2.2715607466927906e-21,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,9.977318450593575e-12,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,1.0506647635244448e-11,299.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,7.760203937778876e-12,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,1.0506612940774927e-11,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,4.9838331378504463e-11,285.2914123535156,294.1499938964844,294.7259826660156,289.3583984375,296.2040710449219,295.547119140625,284.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0625236801509176e-10,1.2134231366384563e-16,1.0625225005389538e-10,-2.421597922186436e-10,0.0,0.0,0.0,-5.966285243630403e-10,60.0,0.6152942776679993,-0.0,-7.706585393673249e-22,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,2.679651878167988e-08,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,2.821816202924765e-08,299.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,2.0841918413339044e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.8218067882335173e-08,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,1.338529784788989e-07,285.291259765625,294.1499938964844,294.70123291015625,289.3711242675781,296.2041320800781,295.547119140625,284.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8554654818435665e-07,3.5716649906744613e-13,2.855461787021341e-07,-6.533956025123189e-07,0.0,0.0,0.0,-1.6084086382761598e-06,60.0,0.5690551400184631,-0.0,-5.558928578547731e-15,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,2.679651878167988e-08,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,2.821816202924765e-08,299.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,2.0841918413339044e-08,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.8218067882335173e-08,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,1.338529784788989e-07,285.291259765625,294.1499938964844,294.70123291015625,289.3711242675781,296.2041320800781,295.547119140625,284.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8554654818435665e-07,3.5716649906744613e-13,2.855461787021341e-07,-6.533956025123189e-07,0.0,0.0,0.0,-1.6084086382761598e-06,60.0,0.5690551400184631,-0.0,-5.558928578547731e-15,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,2.547165820487862e-07,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,2.682301385448227e-07,299.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,1.981146340312989e-07,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.682292290501209e-07,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,1.2723509144052514e-06,285.2912902832031,294.1499938964844,294.6785583496094,289.3865661621094,296.2041320800781,295.547119140625,284.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714532001846237e-06,3.395161539063163e-12,2.714528591241105e-06,-6.211307209014194e-06,0.0,0.0,0.0,-1.529014843981713e-05,60.0,0.537473738193512,-0.0,-5.022833277773531e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,2.547165820487862e-07,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,2.682301385448227e-07,299.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,1.981146340312989e-07,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.682292290501209e-07,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,1.2723509144052514e-06,285.2912902832031,294.1499938964844,294.6785583496094,289.3865661621094,296.2041320800781,295.547119140625,284.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714532001846237e-06,3.395161539063163e-12,2.714528591241105e-06,-6.211307209014194e-06,0.0,0.0,0.0,-1.529014843981713e-05,60.0,0.537473738193512,-0.0,-5.022833277773531e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,1.8640656662682888e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,1.962960368473432e-06,299.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,1.4498415339403437e-06,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,1.96295400201052e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.311312169302257e-06,285.29168701171875,294.1499938964844,294.6578369140625,289.4045715332031,296.2035217285156,295.5472412109375,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.986278039112221e-05,2.484346409148408e-11,1.9862754925270565e-05,-4.545115007204004e-05,0.0,0.0,0.0,-0.000111881410703,60.0,0.5855085253715515,-0.0,-2.6900277144692453e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,1.8640656662682888e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,1.962960368473432e-06,299.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,1.4498415339403437e-06,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,1.96295400201052e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.311312169302257e-06,285.29168701171875,294.1499938964844,294.6578369140625,289.4045715332031,296.2035217285156,295.5472412109375,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.986278039112221e-05,2.484346409148408e-11,1.9862754925270565e-05,-4.545115007204004e-05,0.0,0.0,0.0,-0.000111881410703,60.0,0.5855085253715515,-0.0,-2.6900277144692453e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.8839206152042607e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,3.03692195302574e-06,299.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,2.2430690478358883e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,3.03691194858402e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,1.4405653928406537e-05,285.2920227050781,294.1499938964844,294.6481018066406,289.4144287109375,296.2030334472656,295.5473327636719,284.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.073006519116461e-05,3.843574070128142e-11,3.073002881137654e-05,-7.031823770375922e-05,0.0,0.0,0.0,-0.0001730937656247,60.0,0.6281110048294067,-0.0,-6.438740512981767e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,4.41968677478144e-06,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,4.654165422834922e-06,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,3.4375641462247586e-06,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,4.654149961424992e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,2.2077056200942025e-05,285.292236328125,294.1499938964844,294.6387939453125,289.4248962402344,296.2027282714844,295.5473937988281,284.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.709861968876794e-05,5.890778836947774e-11,4.709856148110703e-05,-0.0001077710767276,0.0,0.0,0.0,-0.000265292590484,60.0,0.6875928044319153,-0.0,-1.512228120503778e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.980744496511761e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.457202395424248e-06,299.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,6.985084837651812e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.457171472604388e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,4.486028774408624e-05,285.2938842773437,294.1499938964844,294.6212463378906,289.4473571777344,296.20025634765625,295.5477600097656,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.569598478265108e-05,1.1969207569517692e-10,9.569586109137164e-05,-0.0002189766819356,0.0,0.0,0.0,-0.0005390283768065,60.0,0.9253297448158264,-0.0,-6.243944250527989e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.980744496511761e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.457202395424248e-06,299.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,6.985084837651812e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.457171472604388e-06,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,4.486028774408624e-05,285.2938842773437,294.1499938964844,294.6212463378906,289.4473571777344,296.20025634765625,295.5477600097656,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.569598478265108e-05,1.1969207569517692e-10,9.569586109137164e-05,-0.0002189766819356,0.0,0.0,0.0,-0.0005390283768065,60.0,0.9253297448158264,-0.0,-6.243944250527989e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,1.4918255146767478e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,1.5709716535639018e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,1.1603188795561437e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,1.570966560393572e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.451912097167224e-05,285.297119140625,294.1499938964844,294.60504150390625,289.4717712402344,296.1947937011719,295.5480041503906,284.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589646999491,1.9882553936589886e-10,0.0001589645107742,-0.0003637512563727,0.0,0.0,0.0,-0.0008954033255577,60.0,1.280460000038147,-0.0,-1.722940790038762e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,1.4918255146767478e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,1.5709716535639018e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,1.1603188795561437e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,1.570966560393572e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.451912097167224e-05,285.297119140625,294.1499938964844,294.60504150390625,289.4717712402344,296.1947937011719,295.5480041503906,284.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589646999491,1.9882553936589886e-10,0.0001589645107742,-0.0003637512563727,0.0,0.0,0.0,-0.0008954033255577,60.0,1.280460000038147,-0.0,-1.722940790038762e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,2.294127079949249e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,2.415837843727786e-05,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,1.7843365640146658e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,2.4158298401744105e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001145953938248,285.3016662597656,294.1499938964844,294.58990478515625,289.4979248046875,296.185302734375,295.546630859375,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002444559941068,3.0575392218068487e-10,0.0002444557030685,-0.0005593766691163,0.0,0.0,0.0,-0.0013769520446658,60.0,1.7823277711868286,-0.0,-4.074450998814427e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,2.294127079949249e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,2.415837843727786e-05,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,1.7843365640146658e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,2.4158298401744105e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001145953938248,285.3016662597656,294.1499938964844,294.58990478515625,289.4979248046875,296.185302734375,295.546630859375,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002444559941068,3.0575392218068487e-10,0.0002444557030685,-0.0005593766691163,0.0,0.0,0.0,-0.0013769520446658,60.0,1.7823277711868286,-0.0,-4.074450998814427e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,3.657447814475745e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,3.851487053907477e-05,299.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,2.844706432370004e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,3.851474320981652e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001826954830903,285.3053283691406,294.1499938964844,294.5757141113281,289.5256042480469,296.1731262207031,295.54205322265625,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003548981621861,4.5256801084470055e-10,0.0003548976965248,-0.000834911246784,0.0,0.0,0.0,-0.0020043656695634,60.0,2.3898849487304688,-0.0,-1.0355957869023769e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,3.657447814475745e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,3.851487053907477e-05,299.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,2.844706432370004e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,3.851474320981652e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001826954830903,285.3053283691406,294.1499938964844,294.5757141113281,289.5256042480469,296.1731262207031,295.54205322265625,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003548981621861,4.5256801084470055e-10,0.0003548976965248,-0.000834911246784,0.0,0.0,0.0,-0.0020043656695634,60.0,2.3898849487304688,-0.0,-1.0355957869023769e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,4.2641742766136304e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,4.49040271632839e-05,299.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,3.316608854220249e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,4.490387800615281e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.00021300248045,285.3035583496094,294.1499938964844,294.56890869140625,289.5399780273437,296.165283203125,295.5376892089844,284.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004655443481169,5.794990598495531e-10,0.0004655437660403,-0.0010579688241705,0.0,0.0,0.0,-0.0026205792091786,60.0,2.9347407817840576,-0.0,-1.4076795729067726e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.031287481775507e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.51042675296776e-05,299.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,7.024395745247602e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.51039546635002e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004511275910772,285.316162109375,294.1499938964844,294.5622253417969,289.5546264648437,296.1244506835937,295.48797607421875,284.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0001448711991542,3.5369177031618904e-10,-0.0001448715484002,-0.0010747327469289,0.0,0.0,0.0,0.0005296402378007,60.0,3.567887306213379,-0.0,-6.314412814845127e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.003036393551156e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,9.480676089879124e-05,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.002421625657007e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.480644803261384e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.000449716404546,285.3167724609375,294.1499938964844,294.5533752441406,289.5750427246094,296.0809020996094,295.47271728515625,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008873326005414,1.038502617234371e-09,0.0008873315528035,-0.0018429065821692,0.0,0.0,0.0,-0.0049687516875565,60.0,5.323137283325195,-0.0,-6.274963482155729e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,9.006991604110226e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.484840848017484e-05,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,7.005497900536284e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.484810288995504e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.000449913990451,285.30908203125,294.1499938964844,294.5492553710937,289.5848083496094,296.0713806152344,295.4655456542969,284.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701187955215,1.1702460112061883e-09,0.0009701176313683,-0.0021064744796603,0.0,0.0,0.0,-0.0054445313289761,60.0,5.963813781738281,-0.0,-6.280474451614283e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.034018876263872e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,9.513301483821124e-05,299.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.026518869679421e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.513270924799144e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0004512641171459,285.299560546875,294.1499938964844,294.53662109375,289.61590576171875,296.0517578125,295.4266662597656,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626456303521,1.496505697140548e-09,0.000962644116953,-0.0029716822318732,0.0,0.0,0.0,-0.0055546825751662,60.0,6.831177711486816,-0.0,-6.318209244682296e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.034018876263872e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,9.513301483821124e-05,299.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.026518869679421e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.513270924799144e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0004512641171459,285.299560546875,294.1499938964844,294.53662109375,289.61590576171875,296.0517578125,295.4266662597656,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626456303521,1.496505697140548e-09,0.000962644116953,-0.0029716822318732,0.0,0.0,0.0,-0.0055546825751662,60.0,6.831177711486816,-0.0,-6.318209244682296e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
