time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.066324855666608e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.547320951242e-05,299.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.051644934108481e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.54729039222002e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004528778954409,285.2901306152344,294.1499938964844,294.5240783691406,289.64776611328125,296.0257873535156,295.3824768066406,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660876239649,1.89890525525982e-09,0.0009660857613198,-0.0040261372923851,0.0,0.0,0.0,-0.0057541728019714,60.0,7.250459671020508,-0.0,-6.363465132608327e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.066324855666608e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.547320951242e-05,299.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.051644934108481e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.54729039222002e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004528778954409,285.2901306152344,294.1499938964844,294.5240783691406,289.64776611328125,296.0257873535156,295.3824768066406,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660876239649,1.89890525525982e-09,0.0009660857613198,-0.0040261372923851,0.0,0.0,0.0,-0.0057541728019714,60.0,7.250459671020508,-0.0,-6.363465132608327e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.100591705646366e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.58340533543378e-05,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.078296766849235e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.583375504007564e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004545896372292,285.2807922363281,294.1499938964844,294.511474609375,289.6801147460937,295.9999694824219,295.3242492675781,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697378845885,2.325743597708652e-09,0.0009697355562821,-0.0051446175202727,0.0,0.0,0.0,-0.0059657748788595,60.0,7.463064670562744,-0.0,-6.411646324977482e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.100591705646366e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.58340533543378e-05,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.078296766849235e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.583375504007564e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0004545896372292,285.2807922363281,294.1499938964844,294.511474609375,289.6801147460937,295.9999694824219,295.3242492675781,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697378845885,2.325743597708652e-09,0.0009697355562821,-0.0051446175202727,0.0,0.0,0.0,-0.0059657748788595,60.0,7.463064670562744,-0.0,-6.411646324977482e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,9.11314127733931e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.59661992965266e-05,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.0880567363929e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.596590098226444e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004552165046334,285.2761535644531,294.1499938964844,294.50506591796875,289.6964416503906,295.98712158203125,295.2932434082031,284.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710809681564,2.4820479005427387e-09,0.000971078465227,-0.0055541838519275,0.0,0.0,0.0,-0.0060432930476963,60.0,7.53875207901001,-0.0,-6.429334575841494e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.123220661422238e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.607234096620232e-05,299.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,7.095895853126422e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.607204265194014e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0004557200009003,285.27154541015625,294.1499938964844,294.4985656738281,289.7128295898437,295.97430419921875,295.2594909667969,284.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721496026031,2.607570603885278e-09,0.000972147041466,-0.0058831009082496,0.0,0.0,0.0,-0.0061054960824549,60.0,7.601912021636963,-0.0,-6.44355822032594e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.13938056328334e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,9.624250378692524e-05,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,7.108464342309162e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.624221274862066e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004565272538457,285.2624206542969,294.1499938964844,294.4851989746094,289.7456359863281,295.94879150390625,295.191162109375,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738704538904,2.808801857767662e-09,0.0009738676599226,-0.0064103915356099,0.0,0.0,0.0,-0.0062052547000348,60.0,7.713951587677002,-0.0,-6.466392221682328e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.13938056328334e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,9.624250378692524e-05,299.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,7.108464342309162e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.624221274862066e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004565272538457,285.2624206542969,294.1499938964844,294.4851989746094,289.7456359863281,295.94879150390625,295.191162109375,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738704538904,2.808801857767662e-09,0.0009738676599226,-0.0064103915356099,0.0,0.0,0.0,-0.0062052547000348,60.0,7.713951587677002,-0.0,-6.466392221682328e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.148221579380332e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.633560694055632e-05,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,7.115340122254565e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.633531590225176e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004569689626805,285.25341796875,294.1499938964844,294.4711608886719,289.77838134765625,295.9234619140625,295.1240234375,284.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748120210133,2.918848496236137e-09,0.0009748090524226,-0.0066987462341785,0.0,0.0,0.0,-0.0062598115764558,60.0,7.809900760650635,-0.0,-6.478896352746234e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.148221579380332e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.633560694055632e-05,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,7.115340122254565e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.633531590225176e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004569689626805,285.25341796875,294.1499938964844,294.4711608886719,289.77838134765625,295.9234619140625,295.1240234375,284.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748120210133,2.918848496236137e-09,0.0009748090524226,-0.0066987462341785,0.0,0.0,0.0,-0.0062598115764558,60.0,7.809900760650635,-0.0,-6.478896352746234e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.152181883109732e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.63773054536432e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.118420035112649e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.637701441533864e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004571668105199,285.2445373535156,294.1499938964844,294.45623779296875,289.810791015625,295.8983154296875,295.06060791015625,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752327459864,2.9680795599063e-09,0.0009752297773957,-0.0068277460522949,0.0,0.0,0.0,-0.0062842164188623,60.0,7.894361972808838,-0.0,-6.484494008418551e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.152181883109732e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.63773054536432e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.118420035112649e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.637701441533864e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004571668105199,285.2445373535156,294.1499938964844,294.45623779296875,289.810791015625,295.8983154296875,295.06060791015625,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752327459864,2.9680795599063e-09,0.0009752297773957,-0.0068277460522949,0.0,0.0,0.0,-0.0062842164188623,60.0,7.894361972808838,-0.0,-6.484494008418551e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.155106090474874e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.64080900303088e-05,299.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.120693771867082e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.640780626796186e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004573129408527,285.2357788085937,294.1499938964844,294.4402770996094,289.8427429199219,295.8733215332031,295.0005798339844,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975543342065,3.0044053911382207e-09,0.0009755403734743,-0.0069229300133883,0.0,0.0,0.0,-0.0063022244721651,60.0,7.972103595733643,-0.0,-6.488626524969733e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.155106090474874e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.64080900303088e-05,299.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.120693771867082e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.640780626796186e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004573129408527,285.2357788085937,294.1499938964844,294.4402770996094,289.8427429199219,295.8733215332031,295.0005798339844,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975543342065,3.0044053911382207e-09,0.0009755403734743,-0.0069229300133883,0.0,0.0,0.0,-0.0063022244721651,60.0,7.972103595733643,-0.0,-6.488626524969733e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.158891771221532e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.644795500207692e-05,299.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,7.12363762431778e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.644767123972996e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.000457502057543,285.2314453125,294.1499938964844,294.4317932128906,289.8584289550781,295.8608703613281,294.9715270996094,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759468957781,3.0515192595004237e-09,0.0009759438689798,-0.0070463810116052,0.0,0.0,0.0,-0.0063255839049816,60.0,8.009888648986816,-0.0,-6.493987569911043e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.164352377410978e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.65054496191442e-05,299.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.127884600777179e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.650517313275486e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.000457774818642,285.2271423339844,294.1499938964844,294.4230041503906,289.8739624023437,295.8484191894531,294.9425964355469,284.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765285649336,3.119498659387432e-09,0.0009765254799276,-0.0072245048359036,0.0,0.0,0.0,-0.0063592856749892,60.0,8.0476655960083,-0.0,-6.50172680138894e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,9.17591678444296e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.66272345976904e-05,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.136879139579833e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.662695083534344e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004583525587804,285.2206420898437,294.1499938964844,294.408935546875,289.8970642089844,295.8295593261719,294.8985595703125,284.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777586674317,3.263508130402215e-09,0.0009777554078027,-0.007601847872138,0.0,0.0,0.0,-0.0064306701533496,60.0,8.105512619018555,-0.0,-6.518137496414056e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.180505003314464e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.667554695624858e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.140447269193828e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.667526319390164e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004585817223414,285.2185974121094,294.1499938964844,294.404296875,289.9042358398437,295.8236083984375,294.884521484375,284.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782467968761,3.320643537918499e-09,0.0009782435372471,-0.0077515565790236,0.0,0.0,0.0,-0.0064589921385049,60.0,8.123955726623535,-0.0,-6.524653883843713e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.202506771543996e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.69072279985994e-05,299.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.157558866310865e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.690695151221008e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004596807993948,285.2101745605469,294.1499938964844,294.3838806152344,289.93341064453125,295.7987976074219,294.8255615234375,284.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805909357964,3.594670339168715e-09,0.0009805874433368,-0.0084695639088749,0.0,0.0,0.0,-0.0065948422998189,60.0,8.201120376586914,-0.0,-6.555953291353944e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.202506771543996e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.69072279985994e-05,299.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.157558866310865e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.690695151221008e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004596807993948,285.2101745605469,294.1499938964844,294.3838806152344,289.93341064453125,295.7987976074219,294.8255615234375,284.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805909357964,3.594670339168715e-09,0.0009805874433368,-0.0084695639088749,0.0,0.0,0.0,-0.0065948422998189,60.0,8.201120376586914,-0.0,-6.555953291353944e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.226242400472984e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.715717169456184e-05,299.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.176019425969571e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.71568952081725e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004608664603438,285.2018127441406,294.1499938964844,294.36163330078125,289.96124267578125,295.77398681640625,294.7659606933594,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831195930019,3.890296529363013e-09,0.0009831156348809,-0.0092441523447632,0.0,0.0,0.0,-0.0067413989454507,60.0,8.277876853942871,-0.0,-6.58980283674282e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.226242400472984e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.715717169456184e-05,299.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.176019425969571e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.71568952081725e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004608664603438,285.2018127441406,294.1499938964844,294.36163330078125,289.96124267578125,295.77398681640625,294.7659606933594,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831195930019,3.890296529363013e-09,0.0009831156348809,-0.0092441523447632,0.0,0.0,0.0,-0.0067413989454507,60.0,8.277876853942871,-0.0,-6.58980283674282e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.246620902558789e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.737176151247696e-05,299.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.191868644440547e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.737149230204524e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004618844541255,285.193603515625,294.1499938964844,294.3373107910156,289.98748779296875,295.7491149902344,294.7069091796875,284.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985290040262,4.144100174130472e-09,0.0009852859657257,-0.0099091455340385,0.0,0.0,0.0,-0.00686722015962,60.0,8.350494384765625,-0.0,-6.618933667823512e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.246620902558789e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.737176151247696e-05,299.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.191868644440547e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.737149230204524e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004618844541255,285.193603515625,294.1499938964844,294.3373107910156,289.98748779296875,295.7491149902344,294.7069091796875,284.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985290040262,4.144100174130472e-09,0.0009852859657257,-0.0099091455340385,0.0,0.0,0.0,-0.00686722015962,60.0,8.350494384765625,-0.0,-6.618933667823512e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.254640463041142e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.745621355250478e-05,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.198106322903186e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.745594434207304e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004622850683517,285.18951416015625,294.1499938964844,294.3243408203125,289.9999694824219,295.7366638183594,294.67803955078125,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861428989097,4.243970064266023e-09,0.0009861385915428,-0.0101708145812153,0.0,0.0,0.0,-0.0069167236797511,60.0,8.384175300598145,-0.0,-6.630414617347924e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.260750812245532e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.7520554845687e-05,299.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.202858250821009e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.752028563525528e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004625903093256,285.1854858398437,294.1499938964844,294.31072998046875,290.0119934082031,295.7242126464844,294.6498413085937,284.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867935441434,4.320048319073066e-09,0.0009867892367765,-0.0103701436892151,0.0,0.0,0.0,-0.006954438984394,60.0,8.41578483581543,-0.0,-6.639166372224281e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.266311826650052e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.757911902852356e-05,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.20718308002688e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.757884981809184e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004628681635949,285.177490234375,294.1499938964844,294.2817077636719,290.03448486328125,295.6991882324219,294.5957946777344,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873867966234,4.389239194324546e-09,0.0009873823728412,-0.0105514246970415,0.0,0.0,0.0,-0.006988747511059,60.0,8.4717378616333,-0.0,-6.647130845749416e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.266311826650052e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.757911902852356e-05,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.20718308002688e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.757884981809184e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004628681635949,285.177490234375,294.1499938964844,294.2817077636719,290.03448486328125,295.6991882324219,294.5957946777344,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873867966234,4.389239194324546e-09,0.0009873823728412,-0.0105514246970415,0.0,0.0,0.0,-0.006988747511059,60.0,8.4717378616333,-0.0,-6.647130845749416e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.262125968234614e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.75350267253816e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.203926361398771e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.75347647909075e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004626590816769,285.1695861816406,294.1499938964844,294.25,290.0548095703125,295.674072265625,294.5455322265625,284.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869401110336,4.336975667484921e-09,0.0009869358036667,-0.0104144923388957,0.0,0.0,0.0,-0.0069628399796783,60.0,8.516355514526367,-0.0,-6.641113969863e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.262125968234614e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.75350267253816e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.203926361398771e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.75347647909075e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0004626590816769,285.1695861816406,294.1499938964844,294.25,290.0548095703125,295.674072265625,294.5455322265625,284.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869401110336,4.336975667484921e-09,0.0009869358036667,-0.0104144923388957,0.0,0.0,0.0,-0.0069628399796783,60.0,8.516355514526367,-0.0,-6.641113969863e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.249457070836796e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.740160749061032e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.194071804406121e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.740135283209383e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004620262770913,285.1618347167969,294.1499938964844,294.2109375,290.0738525390625,295.6487731933594,294.4988098144531,284.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855895768851,4.17902512594992e-09,0.0009855853859335,-0.0100006517022848,0.0,0.0,0.0,-0.006884538102895,60.0,8.550039291381836,-0.0,-6.622947523737821e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.249457070836796e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.740160749061032e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.194071804406121e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.740135283209383e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004620262770913,285.1618347167969,294.1499938964844,294.2109375,290.0738525390625,295.6487731933594,294.4988098144531,284.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855895768851,4.17902512594992e-09,0.0009855853859335,-0.0100006517022848,0.0,0.0,0.0,-0.006884538102895,60.0,8.550039291381836,-0.0,-6.622947523737821e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.231261356035247e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.72099951468408e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.179919339250773e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.720974048832431e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004611174226738,285.1542358398437,294.1499938964844,294.1605224609375,290.0926513671875,295.62310791015625,294.45428466796875,284.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836504468694,3.952218996516876e-09,0.0009836464887484,-0.0094063961878418,0.0,0.0,0.0,-0.0067721032537519,60.0,8.575887680053711,-0.0,-6.596904000844006e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.231261356035247e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.72099951468408e-05,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.179919339250773e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.720974048832431e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004611174226738,285.1542358398437,294.1499938964844,294.1605224609375,290.0926513671875,295.62310791015625,294.45428466796875,284.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836504468694,3.952218996516876e-09,0.0009836464887484,-0.0094063961878418,0.0,0.0,0.0,-0.0067721032537519,60.0,8.575887680053711,-0.0,-6.596904000844006e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.220154606737196e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.70930341281928e-05,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.171280594775453e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.709278674563392e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004605626454576,285.1504821777344,294.1499938964844,294.1312866210937,290.1018371582031,295.61004638671875,294.4327392578125,284.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.813786619843995e-09,0.0009824624285101,-0.0090436842292547,0.0,0.0,0.0,-0.0067034745588898,60.0,8.585697174072266,-0.0,-6.581034028840804e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.208646224578844e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.697184577817096e-05,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,7.162328984122723e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.697159111965448e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004599877865985,285.1467590332031,294.1499938964844,294.0995178222656,290.11090087890625,295.5968017578125,294.41143798828125,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812387870624,3.670348913686894e-09,0.0009812350617721,-0.008667854592204,0.0,0.0,0.0,-0.0066323624923825,60.0,8.594346046447754,-0.0,-6.56460983350371e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.189022239297628e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.676518675405532e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.14706548023969e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.676493937149644e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004590075695887,285.1405944824219,294.1499938964844,294.04071044921875,290.12567138671875,295.57427978515625,294.3759460449219,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791478514671,3.425763228648293e-09,0.0009791443590074,-0.0080269919708371,0.0,0.0,0.0,-0.0065111145377159,60.0,8.607069969177246,-0.0,-6.536651397937021e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.185548697132616e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.672861051512882e-05,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.144363189581782e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.672836313256994e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0004588340525515,285.1394348144531,294.1499938964844,294.0287780761719,290.12841796875,295.5699157714844,294.36920166015625,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787776507437,3.382470081803035e-09,0.0009787742746993,-0.0079135540872812,0.0,0.0,0.0,-0.0064896526746451,60.0,8.609281539916992,-0.0,-6.531708862667075e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.164292714558542e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.650477295508608e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.127830758690834e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.65045255725272e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004577723448164,285.1322021484375,294.1499938964844,293.9491271972656,290.1449279785156,295.5422058105469,294.3270568847656,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765113936737,3.117541114150412e-09,0.0009765083086676,-0.0072193760424852,0.0,0.0,0.0,-0.00635831290856,60.0,8.62177562713623,-0.0,-6.501503690969912e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
