time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.164292714558542e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.650477295508608e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.127830758690834e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.65045255725272e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004577723448164,285.1322021484375,294.1499938964844,293.9491271972656,290.1449279785156,295.5422058105469,294.3270568847656,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765113936737,3.117541114150412e-09,0.0009765083086676,-0.0072193760424852,0.0,0.0,0.0,-0.00635831290856,60.0,8.62177562713623,-0.0,-6.501503690969912e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.148669050773606e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.634024172555657e-05,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.115678454283625e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.634000161895528e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004569919547066,285.1251220703125,294.1499938964844,293.8613586425781,290.16021728515625,295.5135192871094,294.283935546875,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974845723249,2.922789787973556e-09,0.0009748428128659,-0.0067090732045471,0.0,0.0,0.0,-0.0062617654912173,60.0,8.634358406066895,-0.0,-6.4793447052125e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.148669050773606e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.634024172555657e-05,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.115678454283625e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.634000161895528e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004569919547066,285.1251220703125,294.1499938964844,293.8613586425781,290.16021728515625,295.5135192871094,294.283935546875,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974845723249,2.922789787973556e-09,0.0009748428128659,-0.0067090732045471,0.0,0.0,0.0,-0.0062617654912173,60.0,8.634358406066895,-0.0,-6.4793447052125e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.139967005467042e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.624860103940593e-05,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.10890963091515e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.624836093280464e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004565572889987,285.1181640625,294.1499938964844,293.76629638671875,290.1741027832031,295.4837646484375,294.23828125,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.814273925011434e-09,0.000973914633505,-0.0064247297123074,0.0,0.0,0.0,-0.0062079685740172,60.0,8.648741722106934,-0.0,-6.467013946576118e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.139967005467042e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.624860103940593e-05,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.10890963091515e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.624836093280464e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004565572889987,285.1181640625,294.1499938964844,293.76629638671875,290.1741027832031,295.4837646484375,294.23828125,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.814273925011434e-09,0.000973914633505,-0.0064247297123074,0.0,0.0,0.0,-0.0062079685740172,60.0,8.648741722106934,-0.0,-6.467013946576118e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.13839539862238e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.623204823583364e-05,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.107686542440206e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.623181540519e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004564788250718,285.1147155761719,294.1499938964844,293.7162780761719,290.18048095703125,295.4682922363281,294.21356201171875,284.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737500222399,2.79464917873895e-09,0.0009737472282722,-0.0063733062706887,0.0,0.0,0.0,-0.0061982413753867,60.0,8.656865119934082,-0.0,-6.464784974014037e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.137413871940224e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,9.622170910006388e-05,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.106923294486478e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.622147626942024e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004564298142213,285.111328125,294.1499938964844,293.6647644042969,290.1864013671875,295.4525756835937,294.1879272460937,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736460633575,2.782379660004608e-09,0.0009736432693898,-0.0063411551527678,0.0,0.0,0.0,-0.006192164029926,60.0,8.66513442993164,-0.0,-6.463391599709213e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.136163862422109e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.620853961678222e-05,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.1059497713577e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.620830678613856e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.000456367386505,285.1045837402344,294.1499938964844,293.5575866699219,290.1968994140625,295.4203186035156,294.133544921875,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735104395076,2.766708417922814e-09,0.0009735076455399,-0.0063000936061143,0.0,0.0,0.0,-0.0061843870207667,60.0,8.68105411529541,-0.0,-6.461612400698868e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.136163862422109e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.620853961678222e-05,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.1059497713577e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.620830678613856e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.000456367386505,285.1045837402344,294.1499938964844,293.5575866699219,290.1968994140625,295.4203186035156,294.133544921875,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735104395076,2.766708417922814e-09,0.0009735076455399,-0.0063000936061143,0.0,0.0,0.0,-0.0061843870207667,60.0,8.68105411529541,-0.0,-6.461612400698868e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.132909326581284e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.61742698564194e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.103418465703726e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.617404430173336e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004562048707157,285.09796142578125,294.1499938964844,293.445556640625,290.2054748535156,295.3866577148437,294.0751037597656,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731634636409,2.7260793622474462e-09,0.0009731607278808,-0.0061936322599649,0.0,0.0,0.0,-0.0061642476357519,60.0,8.69369888305664,-0.0,-6.45700026780105e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.132909326581284e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.61742698564194e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.103418465703726e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.617404430173336e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004562048707157,285.09796142578125,294.1499938964844,293.445556640625,290.2054748535156,295.3866577148437,294.0751037597656,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731634636409,2.7260793622474462e-09,0.0009731607278808,-0.0061936322599649,0.0,0.0,0.0,-0.0061642476357519,60.0,8.69369888305664,-0.0,-6.45700026780105e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.12420728127472e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.608262917026876e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.096649642335251e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.608240361558272e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004557702341116,285.0914306640625,294.1499938964844,293.3295288085937,290.2120361328125,295.35162353515625,294.0147399902344,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722355171106,2.617569050400448e-09,0.0009722328977659,-0.0059092994779348,0.0,0.0,0.0,-0.0061104549095034,60.0,8.700045585632324,-0.0,-6.444691535989477e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.12420728127472e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.608262917026876e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.096649642335251e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.608240361558272e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004557702341116,285.0914306640625,294.1499938964844,293.3295288085937,290.2120361328125,295.35162353515625,294.0147399902344,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722355171106,2.617569050400448e-09,0.0009722328977659,-0.0059092994779348,0.0,0.0,0.0,-0.0061104549095034,60.0,8.700045585632324,-0.0,-6.444691535989477e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.109303937293588e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.592567948857322e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.085057586664334e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.59254612098448e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004550257872324,285.0850524902344,294.1499938964844,293.2103271484375,290.2165222167969,295.3152160644531,293.955322265625,284.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706468554213,2.431796541912945e-09,0.0009706444689072,-0.0054225120693445,0.0,0.0,0.0,-0.0060183596797287,60.0,8.698546409606934,-0.0,-6.423645260156263e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.109303937293588e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.592567948857322e-05,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.085057586664334e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.59254612098448e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004550257872324,285.0850524902344,294.1499938964844,293.2103271484375,290.2165222167969,295.3152160644531,293.955322265625,284.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706468554213,2.431796541912945e-09,0.0009706444689072,-0.0054225120693445,0.0,0.0,0.0,-0.0060183596797287,60.0,8.698546409606934,-0.0,-6.423645260156263e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.101339674089104e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.584180952515452e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.078862836351618e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.58415912464261e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004546279669739,285.0819091796875,294.1499938964844,293.1497497558594,290.2179260253906,295.2965393066406,293.92449951171875,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697987698018,2.332525284032272e-09,0.0009697964414954,-0.0051623852923512,0.0,0.0,0.0,-0.0059691513888537,60.0,8.69533920288086,-0.0,-6.412413000589369e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.087311627808958e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.569409303367138e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.067951810313389e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.569386747898534e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004539272922556,285.07879638671875,294.1499938964844,293.0887145996094,290.2188415527344,295.27752685546875,293.8957214355469,284.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683052776381,2.157712231110054e-09,0.0009683031239546,-0.0047043082304298,0.0,0.0,0.0,-0.0058824964798986,60.0,8.688689231872559,-0.0,-6.392657070364295e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.06037530512549e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.541043255012482e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.047000690363348e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.54102142713964e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004525817930698,285.0731201171875,294.1499938964844,292.9754333496094,290.21905517578125,295.2416076660156,293.854248046875,284.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654323221184,1.8220268627189278e-09,0.0009654305176809,-0.0038246819749474,0.0,0.0,0.0,-0.0057160719297826,60.0,8.669681549072266,-0.0,-6.354806458830353e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.058188879862428e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.538740414427592e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.045299571473151e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.538718586554752e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004524725663941,285.0726623535156,294.1499938964844,292.9655456542969,290.218994140625,295.2384033203125,293.8511657714844,284.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651992586441,1.7947755504010843e-09,0.0009651974542066,-0.0037532723508775,0.0,0.0,0.0,-0.0057025621645152,60.0,8.66774845123291,-0.0,-6.351739045840078e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.031841182149948e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.510994277661666e-05,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.024806836852804e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.510973177384584e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004511564911808,285.066650390625,294.1499938964844,292.8416442871094,290.2170104980469,295.1979675292969,293.81658935546875,284.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810183256,1.4664156555710402e-09,0.0009623795631341,-0.0028928404208272,0.0,0.0,0.0,-0.0055397292599081,60.0,8.64250659942627,-0.0,-6.314832745601964e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.031841182149948e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.510994277661666e-05,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.024806836852804e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.510973177384584e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004511564911808,285.066650390625,294.1499938964844,292.8416442871094,290.2170104980469,295.1979675292969,293.81658935546875,284.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810183256,1.4664156555710402e-09,0.0009623795631341,-0.0028928404208272,0.0,0.0,0.0,-0.0055397292599081,60.0,8.64250659942627,-0.0,-6.314832745601964e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.010000212583692e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.487994975643232e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.007818931015208e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.487973875366151e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004500655340962,285.06036376953125,294.1499938964844,292.7178039550781,290.2129821777344,295.15582275390625,293.7943420410156,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960064237006,1.194233045787029e-09,0.0009600630728527,-0.0021795909851789,0.0,0.0,0.0,-0.005404851399362,60.0,8.618881225585938,-0.0,-6.284319908900218e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.010000212583692e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.487994975643232e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.007818931015208e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.487973875366151e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004500655340962,285.06036376953125,294.1499938964844,292.7178039550781,290.2129821777344,295.15582275390625,293.7943420410156,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960064237006,1.194233045787029e-09,0.0009600630728527,-0.0021795909851789,0.0,0.0,0.0,-0.005404851399362,60.0,8.618881225585938,-0.0,-6.284319908900218e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.00289451237768e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.480511653237043e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.002291386015713e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.480490552959964e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004497106128837,285.0736389160156,294.1499938964844,292.5948486328125,290.2069396972656,295.1233825683594,293.7783508300781,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006984256906434,8.44326886184632e-10,0.0006984248175285,-0.0015213233418762,0.0,0.0,0.0,-0.0039312886074185,60.0,7.723850250244141,-0.0,-6.274402863937213e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.00289451237768e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.480511653237043e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.002291386015713e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.480490552959964e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004497106128837,285.0736389160156,294.1499938964844,292.5948486328125,290.2069396972656,295.1233825683594,293.7783508300781,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006984256906434,8.44326886184632e-10,0.0006984248175285,-0.0015213233418762,0.0,0.0,0.0,-0.0039312886074185,60.0,7.723850250244141,-0.0,-6.274402863937213e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,3.85839375667274e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,4.06308718083892e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,3.0009900001459755e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,4.063078449689783e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001927336415974,285.0970153808594,294.1499938964844,292.5339660644531,290.20318603515625,295.0888977050781,293.76171875,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006250664591789,7.28499205404631e-10,0.0006250657606869,-0.0012901702430099,0.0,0.0,0.0,-0.0034881446044892,60.0,6.795788764953613,-0.0,-1.1524468490620166e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,3.748809467651881e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,3.947689401684329e-05,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,2.9157572498661463e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,3.947680670535192e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001872597204055,285.1185302734375,294.1499938964844,292.4736328125,290.1990051269531,295.0559997558594,293.71649169921875,284.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000520082830917,6.204386449049082e-10,0.0005200821906328,-0.0011110610794276,0.0,0.0,0.0,-0.002911053597927,60.0,5.849186420440674,-0.0,-1.0879134926256029e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,-4.760482624988072e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,-5.013032932765782e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,-3.702618414536119e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,-5.013022382627241e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,-0.0002377946220804,285.2352294921875,294.1499938964844,292.3549194335937,290.1893615722656,294.9167785644531,293.60546875,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008919304236769,7.66966268272995e-10,0.0008919296669773,-0.0011244370834901,0.0,0.0,0.0,-0.004810222890228,60.0,5.65351676940918,-0.0,-1.7543207775361225e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,-4.760482624988072e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,-5.013032932765782e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,-3.702618414536119e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,-5.013022382627241e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,-0.0002377946220804,285.2352294921875,294.1499938964844,292.3549194335937,290.1893615722656,294.9167785644531,293.60546875,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008919304236769,7.66966268272995e-10,0.0008919296669773,-0.0011244370834901,0.0,0.0,0.0,-0.004810222890228,60.0,5.65351676940918,-0.0,-1.7543207775361225e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,2.584433605079539e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,2.721541386563331e-05,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,2.0101260815863498e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,2.7215355657972395e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0001290970831178,285.4700622558594,294.1499938964844,292.23956298828125,290.1781311035156,294.71600341796875,293.4814758300781,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752559375949,3.443083040899353e-10,0.0002752555883489,-0.0006299368687905,0.0,0.0,0.0,-0.0015504589537158,60.0,5.320313453674316,-0.0,-5.170552430655562e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,2.584433605079539e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,2.721541386563331e-05,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,2.0101260815863498e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,2.7215355657972395e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0001290970831178,285.4700622558594,294.1499938964844,292.23956298828125,290.1781311035156,294.71600341796875,293.4814758300781,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752559375949,3.443083040899353e-10,0.0002752555883489,-0.0006299368687905,0.0,0.0,0.0,-0.0015504589537158,60.0,5.320313453674316,-0.0,-5.170552430655562e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.3941682229633443e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,2.52118225034792e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,1.8621411072672345e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,2.521176975278649e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001195930017274,285.47027587890625,294.1499938964844,292.1283569335937,290.16552734375,294.70416259765625,293.4814147949219,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001935076434165,2.573784518844491e-10,0.000193507381482,-0.0004831450933124,0.0,0.0,0.0,-0.001099387416616,60.0,3.480363368988037,-0.0,-4.4372656660129906e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.3941682229633443e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,2.52118225034792e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,1.8621411072672345e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,2.521176975278649e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001195930017274,285.47027587890625,294.1499938964844,292.1283569335937,290.16552734375,294.70416259765625,293.4814147949219,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001935076434165,2.573784518844491e-10,0.000193507381482,-0.0004831450933124,0.0,0.0,0.0,-0.001099387416616,60.0,3.480363368988037,-0.0,-4.4372656660129906e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,1.4635555999120696e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,1.5411991626024246e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,1.1383272976672744e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,1.5411960703204386e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.310722867259756e-05,285.4657287597656,294.1499938964844,292.02215576171875,290.1517944335937,294.6964111328125,293.4815673828125,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559435768285,1.9504774184664342e-10,0.0001559433731017,-0.0003568405809346,0.0,0.0,0.0,-0.0008783866651356,60.0,2.6196742057800293,-0.0,-1.6581526152137371e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,1.4635555999120696e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,1.5411991626024246e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,1.1383272976672744e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,1.5411960703204386e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.310722867259756e-05,285.4657287597656,294.1499938964844,292.02215576171875,290.1517944335937,294.6964111328125,293.4815673828125,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559435768285,1.9504774184664342e-10,0.0001559433731017,-0.0003568405809346,0.0,0.0,0.0,-0.0008783866651356,60.0,2.6196742057800293,-0.0,-1.6581526152137371e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,1.2028354831272736e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,1.2666476322920062e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.355439033242874e-06,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,1.266644994757371e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,6.008379205013625e-05,285.4667663574219,294.1499938964844,291.9711608886719,290.14453125,294.69488525390625,293.4819641113281,284.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001281697041122,1.6030782257203668e-10,0.0001281695440411,-0.00029328247183,0.0,0.0,0.0,-0.000721943215467,60.0,2.3140323162078857,-0.0,-1.1200013139145424e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.639109521231148e-06,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,1.0150477464776486e-05,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,7.497126716771163e-06,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,1.0150456546398344e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,4.814908243133687e-05,285.4674072265625,294.1499938964844,291.9217529296875,290.1370849609375,294.6939697265625,293.48223876953125,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027119069476,1.2846629315887978e-10,0.0001027117832563,-0.0002350283175474,0.0,0.0,0.0,-0.0005785465473309,60.0,2.0439112186431885,-0.0,-7.192500484087813e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,5.707442596758483e-06,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.010230208630674e-06,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,4.439146323420573e-06,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.010217475704849e-06,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,2.8509697585832328e-05,285.4676818847656,294.1499938964844,291.82794189453125,290.1217041015625,294.6932067871094,293.48260498046875,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.081678657210432e-05,7.606627827616562e-11,6.081671017454937e-05,-0.0001391628757119,0.0,0.0,0.0,-0.0003425634058658,60.0,1.5736881494522097,-0.0,-2.5216750909606844e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,5.707442596758483e-06,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.010230208630674e-06,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,4.439146323420573e-06,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.010217475704849e-06,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,2.8509697585832328e-05,285.4676818847656,294.1499938964844,291.82794189453125,290.1217041015625,294.6932067871094,293.48260498046875,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.081678657210432e-05,7.606627827616562e-11,6.081671017454937e-05,-0.0001391628757119,0.0,0.0,0.0,-0.0003425634058658,60.0,1.5736881494522097,-0.0,-2.5216750909606844e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
