time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,3.017387598447385e-06,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,3.177464122927632e-06,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,2.3468701328965835e-06,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,3.1774575290910434e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,1.5072392670845147e-05,285.4676818847656,294.1499938964844,291.7415771484375,290.1058654785156,294.6930847167969,293.4826965332031,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2152547646546736e-05,4.0214553909123645e-11,3.215250762877986e-05,-7.357235881499946e-05,0.0,0.0,0.0,-0.0001811059919418,60.0,1.2292097806930542,-0.0,-7.048038541679347e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,3.017387598447385e-06,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,3.177464122927632e-06,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,2.3468701328965835e-06,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,3.1774575290910434e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,1.5072392670845147e-05,285.4676818847656,294.1499938964844,291.7415771484375,290.1058654785156,294.6930847167969,293.4826965332031,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2152547646546736e-05,4.0214553909123645e-11,3.215250762877986e-05,-7.357235881499946e-05,0.0,0.0,0.0,-0.0001811059919418,60.0,1.2292097806930542,-0.0,-7.048038541679347e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.4912562846802755e-06,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.570369477121858e-06,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.159872340394941e-06,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.570366180203564e-06,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.449092208844377e-06,285.4677124023437,294.1499938964844,291.6634826660156,290.0898132324219,294.6930236816406,293.48272705078125,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.589060229889583e-05,1.987506687006757e-11,1.589058229001239e-05,-3.636122710304335e-05,0.0,0.0,0.0,-8.950715709943324e-05,60.0,0.9939321279525756,-0.0,-1.7215142505966338e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.4912562846802755e-06,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.570369477121858e-06,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.159872340394941e-06,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.570366180203564e-06,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.449092208844377e-06,285.4677124023437,294.1499938964844,291.6634826660156,290.0898132324219,294.6930236816406,293.48272705078125,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.589060229889583e-05,1.987506687006757e-11,1.589058229001239e-05,-3.636122710304335e-05,0.0,0.0,0.0,-8.950715709943324e-05,60.0,0.9939321279525756,-0.0,-1.7215142505966338e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,6.278143018789706e-07,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.611206799789215e-07,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,4.883027031610254e-07,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.611193157368689e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,3.1360450520878658e-06,285.4677124023437,294.1499938964844,291.5944519042969,290.0738220214844,294.6930236816406,293.48272705078125,284.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.690026111755287e-06,8.367469911396697e-12,6.690017926302971e-06,-1.5308181900763884e-05,0.0,0.0,0.0,-3.7682955735363066e-05,60.0,0.8320744633674622,-0.0,-3.051184305213895e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,6.278143018789706e-07,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.611206799789215e-07,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,4.883027031610254e-07,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.611193157368689e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,3.1360450520878658e-06,285.4677124023437,294.1499938964844,291.5944519042969,290.0738220214844,294.6930236816406,293.48272705078125,284.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.690026111755287e-06,8.367469911396697e-12,6.690017926302971e-06,-1.5308181900763884e-05,0.0,0.0,0.0,-3.7682955735363066e-05,60.0,0.8320744633674622,-0.0,-3.051184305213895e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,2.240543750531289e-07,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,2.3594076026256522e-07,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.7426548026833188e-07,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,2.3594027709350485e-07,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,1.1191917792530148e-06,285.4677124023437,294.1499938964844,291.5635986328125,290.0659484863281,294.6930236816406,293.48272705078125,284.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.389144356129691e-06,2.987795124156923e-12,2.3891414002719102e-06,-5.465808499138802e-06,0.0,0.0,0.0,-1.3457101886160672e-05,60.0,0.7483033537864685,-0.0,-3.886090396958836e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.6044664619130344e-07,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.6895855026177744e-07,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.247925212055634e-07,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.6895820920126425e-07,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,8.014597483452235e-07,285.4677124023437,294.1499938964844,291.53533935546875,290.0581359863281,294.6930236816406,293.48272705078125,284.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7109683767557726e-06,2.139678191570571e-12,1.710966216705856e-06,-3.914241915481398e-06,0.0,0.0,0.0,-9.637195034883916e-06,60.0,0.7052075862884521,-0.0,-1.9928165834095374e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.40313805019332e-08,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.4775764611840714e-08,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.0913356440767076e-08,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.4775733525596024e-08,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.008926417029215e-08,285.4677124023437,294.1499938964844,291.4869079589844,290.0429992675781,294.6930236816406,293.48272705078125,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955871563415712e-07,1.8708872070918178e-13,1.4955853089304585e-07,-3.421959604565928e-07,0.0,0.0,0.0,-8.424249244853854e-07,60.0,0.6164116263389587,-0.0,-1.5240767581482665e-15,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.40313805019332e-08,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.4775764611840714e-08,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.0913356440767076e-08,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.4775733525596024e-08,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.008926417029215e-08,285.4677124023437,294.1499938964844,291.4869079589844,290.0429992675781,294.6930236816406,293.48272705078125,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955871563415712e-07,1.8708872070918178e-13,1.4955853089304585e-07,-3.421959604565928e-07,0.0,0.0,0.0,-8.424249244853854e-07,60.0,0.6164116263389587,-0.0,-1.5240767581482665e-15,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,5.8008482461957556e-09,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.1085914104808126e-09,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,4.511795825834497e-09,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.108578531893727e-09,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,2.8976277377523733e-08,285.4677124023437,294.1499938964844,291.45001220703125,290.028564453125,294.6930236816406,293.48272705078125,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.232181704035611e-08,7.7799759364873e-14,6.23217388806552e-08,-1.4227222777662973e-07,0.0,0.0,0.0,-3.5094853956252337e-07,60.0,0.5623040199279785,-0.0,-2.6048880989272343e-16,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,5.8008482461957556e-09,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.1085914104808126e-09,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,4.511795825834497e-09,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.108578531893727e-09,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,2.8976277377523733e-08,285.4677124023437,294.1499938964844,291.45001220703125,290.028564453125,294.6930236816406,293.48272705078125,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.232181704035611e-08,7.7799759364873e-14,6.23217388806552e-08,-1.4227222777662973e-07,0.0,0.0,0.0,-3.5094853956252337e-07,60.0,0.5623040199279785,-0.0,-2.6048880989272343e-16,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,2.283089495236368e-09,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,2.404210386330874e-09,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.7757459946921015e-09,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,2.4042055013495656e-09,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,1.140444094716031e-08,285.4677124023437,294.1499938964844,291.4195251464844,290.013671875,294.6930236816406,293.48272705078125,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.473256088819653e-08,3.0813083340278456e-14,2.4732528913773425e-08,-5.6328893549562054e-08,0.0,0.0,0.0,-1.392472768202424e-07,60.0,0.5178089141845703,-0.0,-4.035077687028805e-17,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,2.283089495236368e-09,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,2.404210386330874e-09,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,1.7757459946921015e-09,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,2.4042055013495656e-09,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,1.140444094716031e-08,285.4677124023437,294.1499938964844,291.4195251464844,290.013671875,294.6930236816406,293.48272705078125,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.473256088819653e-08,3.0813083340278456e-14,2.4732528913773425e-08,-5.6328893549562054e-08,0.0,0.0,0.0,-1.392472768202424e-07,60.0,0.5178089141845703,-0.0,-4.035077687028805e-17,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.499228070808383e-10,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.0003174955031111e-09,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.38832939273237e-10,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.0003153860793643e-09,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,4.745034587472219e-09,285.4677124023437,294.1499938964844,291.3898620605469,289.9969787597656,294.6930236816406,293.48272705078125,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0294121999265826e-08,1.2844713391058168e-14,1.029410867658953e-08,-2.3443320174010296e-08,0.0,0.0,0.0,-5.7960278354585184e-08,60.0,0.479424238204956,-0.0,-6.985261513143888e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.499228070808383e-10,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.0003174955031111e-09,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.38832939273237e-10,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.0003153860793643e-09,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,4.745034587472219e-09,285.4677124023437,294.1499938964844,291.3898620605469,289.9969787597656,294.6930236816406,293.48272705078125,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0294121999265826e-08,1.2844713391058168e-14,1.029410867658953e-08,-2.3443320174010296e-08,0.0,0.0,0.0,-5.7960278354585184e-08,60.0,0.479424238204956,-0.0,-6.985261513143888e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,5.807500036425495e-10,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,6.115595807543173e-10,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,4.5169692985957965e-10,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,6.115583039978383e-10,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,2.90095036881155e-09,285.4677124023437,294.1499938964844,291.3753356933594,289.988037109375,294.6930236816406,293.48272705078125,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.293554122294154e-09,7.824723501244617e-15,6.293546572777586e-09,-1.4330794328998309e-08,0.0,0.0,0.0,-3.5419361665844924e-08,60.0,0.4616640210151672,-0.0,-2.6108653225771548e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,3.499850131927217e-10,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,3.6855221652309917e-10,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,2.7221208620531456e-10,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,3.68551439366982e-10,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,1.748237998810964e-09,285.4677124023437,294.1499938964844,291.3609924316406,289.97869873046875,294.6930236816406,293.48272705078125,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7894869464594194e-09,4.736704379285561e-15,3.789482061478111e-09,-8.631830361593984e-09,0.0,0.0,0.0,-2.1333107724785805e-08,60.0,0.4447046220302582,-0.0,-9.48210991444796e-19,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.2075505873010428e-10,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.2716128150458414e-10,299.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.392112781947404e-11,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.2716101782661582e-10,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,6.03193217596498e-10,285.4677124023437,294.1499938964844,291.3329772949219,289.95904541015625,294.6930236816406,293.48272705078125,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3116469022023123e-09,1.6468311022049646e-15,1.3116452368677756e-09,-2.986331848475743e-09,0.0,0.0,0.0,-7.392372936010361e-09,60.0,0.4124598801136017,-0.0,-1.1287993567173597e-19,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,1.2075505873010428e-10,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,1.2716128150458414e-10,299.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.392112781947404e-11,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,1.2716101782661582e-10,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,6.03193217596498e-10,285.4677124023437,294.1499938964844,291.3329772949219,289.95904541015625,294.6930236816406,293.48272705078125,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3116469022023123e-09,1.6468311022049646e-15,1.3116452368677756e-09,-2.986331848475743e-09,0.0,0.0,0.0,-7.392372936010361e-09,60.0,0.4124598801136017,-0.0,-1.1287993567173597e-19,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.0466959290560416e-12,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.1552759577048164e-12,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.5918835260392285e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.1552716208961264e-12,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.0223613622351024e-11,285.467529296875,294.1499938964844,291.3057861328125,289.93817138671875,294.6930847167969,293.4826965332031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.327457150619328e-11,4.0227176234437924e-17,2.3274531607553328e-11,-5.0913821769693606e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3803334236145019,-0.0,-3.242744648454322e-23,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.0466959290560416e-12,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.1552759577048164e-12,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.5918835260392285e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.1552716208961264e-12,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.0223613622351024e-11,285.467529296875,294.1499938964844,291.3057861328125,289.93817138671875,294.6930847167969,293.4826965332031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.327457150619328e-11,4.0227176234437924e-17,2.3274531607553328e-11,-5.0913821769693606e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3803334236145019,-0.0,-3.242744648454322e-23,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,1.0233479645280208e-12,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,1.0776379788524082e-12,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.959417630196148e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,1.0776358104480632e-12,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,5.111806811175512e-12,285.467529296875,294.1499938964844,291.27947998046875,289.916259765625,294.6930847167969,293.4826965332031,284.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0164010258439936e-11,-7.092039776876521e-18,1.016401719733384e-11,-2.418451550134648e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3563360571861267,-0.0,-8.106861621135805e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,1.0233479645280208e-12,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,1.0776379788524082e-12,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.959417630196148e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,1.0776358104480632e-12,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,5.111806811175512e-12,285.467529296875,294.1499938964844,291.27947998046875,289.916259765625,294.6930847167969,293.4826965332031,284.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0164010258439936e-11,-7.092039776876521e-18,1.016401719733384e-11,-2.418451550134648e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3563360571861267,-0.0,-8.106861621135805e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.116739822640104e-13,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.388189894262041e-13,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,3.9797088150980713e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,5.388179052240316e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.555903405587756e-12,285.467529296875,294.1499938964844,291.2540588378906,289.8935241699219,294.6930847167969,293.4826965332031,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.964312381311453e-12,-1.3648332868975922e-17,4.964326259099261e-12,-1.2147601501089069e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3334107100963592,-0.0,-2.0267154052839512e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.116739822640104e-13,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.388189894262041e-13,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,3.9797088150980713e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,5.388179052240316e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.555903405587756e-12,285.467529296875,294.1499938964844,291.2540588378906,289.8935241699219,294.6930847167969,293.4826965332031,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.964312381311453e-12,-1.3648332868975922e-17,4.964326259099261e-12,-1.2147601501089069e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3334107100963592,-0.0,-2.0267154052839512e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.116739822640104e-13,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.388189894262041e-13,299.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,3.9797088150980713e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,5.388179052240316e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.555903405587756e-12,285.467529296875,294.1499938964844,291.2416687011719,289.88189697265625,294.6930847167969,293.4826965332031,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3088083094674468e-12,1.585726244651713e-17,2.308792480115729e-12,-7.810591583223836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3227997124195099,-0.0,-2.0267154052839512e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.2295227050781,289.8701171875,294.6930847167969,293.4826965332031,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.364465611151556e-12,1.5238848985682685e-17,2.3644502154807068e-12,-6.129114576980399e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3125856220722198,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.2059020996094,289.8462219238281,294.6930847167969,293.4826965332031,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960702439632984e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.2929430902004242,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.2059020996094,289.8462219238281,294.6930847167969,293.4826965332031,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960702439632984e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.2929430902004242,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.1831970214844,289.822021484375,294.6930847167969,293.4826965332031,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960702439632984e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.274970144033432,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.1831970214844,289.822021484375,294.6930847167969,293.4826965332031,284.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960702439632984e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.274970144033432,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.16143798828125,289.7977294921875,294.6930847167969,293.4826965332031,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579115073286817e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.2585606575012207,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.16143798828125,289.7977294921875,294.6930847167969,293.4826965332031,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579115073286817e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.2585606575012207,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,291.1406555175781,289.7734680175781,294.6930847167969,293.4826965332031,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.7972620191143013e-13,1.1342290633159765e-17,-1.797375453766598e-13,1.5708194293917457e-12,0.0,0.0,0.0,0.0,60.0,0.243722379207611,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,291.1406555175781,289.7734680175781,294.6930847167969,293.4826965332031,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.7972620191143013e-13,1.1342290633159765e-17,-1.797375453766598e-13,1.5708194293917457e-12,0.0,0.0,0.0,0.0,60.0,0.243722379207611,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,291.1306457519531,289.76141357421875,294.6930847167969,293.4826965332031,284.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.7972620191143013e-13,1.134228897879854e-17,-1.797375453766598e-13,1.5708194293917457e-12,0.0,0.0,0.0,0.0,60.0,0.2369773685932159,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,291.120849609375,289.7494506835937,294.6930847167969,293.4826965332031,284.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.7972620191143013e-13,1.1342287324437316e-17,-1.797375453766598e-13,1.5708194293917457e-12,0.0,0.0,0.0,0.0,60.0,0.2304306626319885,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
