time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.10205078125,289.725830078125,294.6930847167969,293.4826965332031,284.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579114246106205e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.2171617597341537,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.10205078125,289.725830078125,294.6930847167969,293.4826965332031,284.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579114246106205e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.2171617597341537,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0842590332031,289.7027893066406,294.6930847167969,293.4826965332031,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.2033579051494598,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0842590332031,289.7027893066406,294.6930847167969,293.4826965332031,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.2033579051494598,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0675048828125,289.6805419921875,294.6930847167969,293.4826965332031,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1914550215005874,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0675048828125,289.6805419921875,294.6930847167969,293.4826965332031,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1914550215005874,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0517578125,289.6592102050781,294.6930847167969,293.4826965332031,284.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1798925846815109,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0517578125,289.6592102050781,294.6930847167969,293.4826965332031,284.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1798925846815109,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,291.0443115234375,289.6489562988281,294.6930847167969,293.4826965332031,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1744358986616134,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,291.037109375,289.6390075683594,294.6930847167969,293.4826965332031,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.47577999767934e-12,1.4002018755291346e-17,2.475765903051097e-12,-2.766161431855263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1691200733184814,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.0235290527344,289.6200866699219,294.6930847167969,293.4826965332031,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,2.946546652504712e-12,9.919379506529722e-18,-2.946556627164698e-12,2.544846928673184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1587760150432586,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.0235290527344,289.6200866699219,294.6930847167969,293.4826965332031,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,2.946546652504712e-12,9.919379506529722e-18,-2.946556627164698e-12,2.544846928673184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1587760150432586,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.01104736328125,289.6026611328125,294.6930847167969,293.4826965332031,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.946546652504712e-12,9.919379506529722e-18,-2.946556627164698e-12,2.544846928673184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1491132527589798,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,291.01104736328125,289.6026611328125,294.6930847167969,293.4826965332031,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.946546652504712e-12,9.919379506529722e-18,-2.946556627164698e-12,2.544846928673184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1491132527589798,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9996643066406,289.5868530273437,294.6930847167969,293.4826965332031,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1400424391031265,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9996643066406,289.5868530273437,294.6930847167969,293.4826965332031,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1400424391031265,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.9894104003906,289.5729064941406,294.6930847167969,293.4826965332031,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1315197348594665,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.9894104003906,289.5729064941406,294.6930847167969,293.4826965332031,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1315197348594665,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.9847106933594,289.566650390625,294.6930847167969,293.4826965332031,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1275309324264526,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.9803161621094,289.5609130859375,294.6930847167969,293.4826965332031,284.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1236451938748359,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9723815917969,289.5511169433594,294.6930847167969,293.4826965332031,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1160634979605674,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9723815917969,289.5511169433594,294.6930847167969,293.4826965332031,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.1160634979605674,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9656066894531,289.5436706542969,294.6930847167969,293.4826965332031,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.108988769352436,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9656066894531,289.5436706542969,294.6930847167969,293.4826965332031,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.108988769352436,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.96002197265625,289.5387268066406,294.6930847167969,293.4826965332031,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1023620069026947,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.96002197265625,289.5387268066406,294.6930847167969,293.4826965332031,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.1023620069026947,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9556579589844,289.5364990234375,294.6930847167969,293.4826965332031,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0961340218782424,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9556579589844,289.5364990234375,294.6930847167969,293.4826965332031,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0961340218782424,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9539489746094,289.5364685058594,294.6930847167969,293.4826965332031,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0932148322463035,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9525146484375,289.53717041015625,294.6930847167969,293.4826965332031,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0903708636760711,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9506225585937,289.5408630371094,294.6930847167969,293.4826965332031,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0848384574055671,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.9506225585937,289.5408630371094,294.6930847167969,293.4826965332031,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0848384574055671,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5477905273437,294.6930847167969,293.4826965332031,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.079678438603878,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5477905273437,294.6930847167969,293.4826965332031,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.079678438603878,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.55670166015625,294.6930847167969,293.4826965332031,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579110937383753e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0748515948653221,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.55670166015625,294.6930847167969,293.4826965332031,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579110937383753e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0748515948653221,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.566162109375,294.6930847167969,293.4826965332031,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0704385191202163,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.566162109375,294.6930847167969,293.4826965332031,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0704385191202163,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5710754394531,294.6930847167969,293.4826965332031,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0684004798531532,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.5761108398437,294.6930847167969,293.4826965332031,284.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579110937383753e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0664253234863281,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5865478515625,294.6930847167969,293.4826965332031,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0625860318541526,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
