time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5865478515625,294.6930847167969,293.4826965332031,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0625860318541526,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.597412109375,294.6930847167969,293.4826965332031,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0589997433125972,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.597412109375,294.6930847167969,293.4826965332031,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0589997433125972,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6086730957031,294.6930847167969,293.4826965332031,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0556493252515792,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6086730957031,294.6930847167969,293.4826965332031,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0556493252515792,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6202392578125,294.6930847167969,293.4826965332031,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0525021404027938,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6202392578125,294.6930847167969,293.4826965332031,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0525021404027938,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6261291503906,294.6930847167969,293.4826965332031,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0510315969586372,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6321105957031,294.6930847167969,293.4826965332031,284.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0496150515973567,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6441955566406,294.6930847167969,293.4826965332031,284.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0468285270035266,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6441955566406,294.6930847167969,293.4826965332031,284.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0468285270035266,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6565246582031,294.6930847167969,293.4826965332031,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.044228121638298,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6565246582031,294.6930847167969,293.4826965332031,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.044228121638298,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.66900634765625,294.6930847167969,293.4826965332031,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0417962409555912,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.66900634765625,294.6930847167969,293.4826965332031,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0417962409555912,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6815795898437,294.6930847167969,293.4826965332031,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0395249351859092,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6815795898437,294.6930847167969,293.4826965332031,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0395249351859092,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6878967285156,294.6930847167969,293.4826965332031,284.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725159103978e-13,0.0,0.0,0.0,0.0,60.0,0.0384704880416393,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.116739822640104e-13,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.388189894262041e-13,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,3.9797088150980713e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,5.388179052240316e-13,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.555903405587756e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6942443847656,294.6930847167969,293.4826965332031,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.00220395418882e-12,1.0537792967364166e-17,-3.002214362529676e-12,8.633701934802895e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0374544188380241,-0.0,-2.0267154052839512e-24,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7069091796875,294.6930847167969,293.4826965332031,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4201226959952304e-12,1.462043221612579e-17,2.420108167686119e-12,-4.447638004417831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355344675481319,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7069091796875,294.6930847167969,293.4826965332031,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4201226959952304e-12,1.462043221612579e-17,2.420108167686119e-12,-4.447638004417831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355344675481319,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.7195739746094,294.6930847167969,293.4826965332031,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579113418925589e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0335828401148319,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.7195739746094,294.6930847167969,293.4826965332031,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579113418925589e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0335828401148319,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.732177734375,294.6930847167969,293.4826965332031,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.031487438827753,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.732177734375,294.6930847167969,293.4826965332031,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.031487438827753,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7446594238281,294.6930847167969,293.4826965332031,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0295018460601568,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7446594238281,294.6930847167969,293.4826965332031,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0295018460601568,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.7508544921875,294.6930847167969,293.4826965332031,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0285697896033525,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.75701904296875,294.6930847167969,293.4826965332031,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960697476549309e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0276694148778915,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.7691650390625,294.6930847167969,293.4826965332031,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579110937383753e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0259215459227561,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.7691650390625,294.6930847167969,293.4826965332031,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579110937383753e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0259215459227561,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.78106689453125,294.6930847167969,293.4826965332031,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.024284491315484,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.78106689453125,294.6930847167969,293.4826965332031,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.024284491315484,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.792724609375,294.6930847167969,293.4826965332031,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0227336883544921,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.792724609375,294.6930847167969,293.4826965332031,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0227336883544921,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.8040466308594,294.6930847167969,293.4826965332031,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0212893094867467,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.8040466308594,294.6930847167969,293.4826965332031,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0212893094867467,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.8095703125,294.6930847167969,293.4826965332031,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0206085965037345,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,-2.558369911320052e-13,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,-2.6940949471310205e-13,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,-1.9898544075490362e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,-2.694089526120158e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,-1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.8149719238281,294.6930847167969,293.4826965332031,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.47577999767934e-12,1.4002018755291346e-17,2.475765903051097e-12,-2.766161431855263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199525784701108,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.8255310058594,294.6930847167969,293.4826965332031,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0186953414231538,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.8255310058594,294.6930847167969,293.4826965332031,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0186953414231538,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
