time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7076110839844,294.6930847167969,293.4826965332031,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0045408704318106,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.7076110839844,294.6930847167969,293.4826965332031,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0045408704318106,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6886291503906,294.6930847167969,293.4826965332031,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0042621027678251,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6886291503906,294.6930847167969,293.4826965332031,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699958091146e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0042621027678251,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6792297363281,294.6930847167969,293.4826965332031,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0041382196359336,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6699523925781,294.6930847167969,293.4826965332031,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0040181283839046,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6517639160156,294.6930847167969,293.4826965332031,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0037750108167529,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.6517639160156,294.6930847167969,293.4826965332031,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579112591744978e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0037750108167529,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.63433837890625,294.6930847167969,293.4826965332031,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0035511611495167,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.63433837890625,294.6930847167969,293.4826965332031,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0035511611495167,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6178283691406,294.6930847167969,293.4826965332031,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0033475363161414,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6178283691406,294.6930847167969,293.4826965332031,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0033475363161414,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6025085449219,294.6930847167969,293.4826965332031,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.003155042650178,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.6025085449219,294.6930847167969,293.4826965332031,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.003155042650178,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5953369140625,294.6930847167969,293.4826965332031,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0030669323168694,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.58856201171875,294.6930847167969,293.4826965332031,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0029800883494317,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5762023925781,294.6930847167969,293.4826965332031,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0028027493972331,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5762023925781,294.6930847167969,293.4826965332031,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0028027493972331,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.56842041015625,294.6930847167969,293.4826965332031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.00268021132797,-0.0,-5.066687440406397e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.5656433105469,294.6930847167969,293.4826965332031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0026325609069317,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5571594238281,294.6930847167969,293.4826965332031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0024734667968004,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5571594238281,294.6930847167969,293.4826965332031,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960699130910537e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0024734667968004,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.5509033203125,294.6930847167969,293.4826965332031,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.002328390488401,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.5509033203125,294.6930847167969,293.4826965332031,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.002328390488401,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.5486755371094,294.6930847167969,293.4826965332031,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0022730380296707,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.558369911320052e-13,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.6940949471310205e-13,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,1.9898544075490362e-13,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.694089526120158e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.277951702793878e-12,285.467529296875,294.1499938964844,290.95001220703125,289.547119140625,294.6930847167969,293.4826965332031,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.9104060199174053e-13,1.2579111764564369e-17,-2.9105317873694136e-13,-1.792133932573825e-12,0.0,0.0,0.0,0.0,60.0,0.0022162571549415,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5459899902344,294.6930847167969,293.4826965332031,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0020714411512017,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0,285.467529296875,294.1499938964844,290.95001220703125,289.5459899902344,294.6930847167969,293.4826965332031,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.353834087278489e-13,1.1960698303729921e-17,-2.3539536205680056e-13,-1.1065725836730341e-13,0.0,0.0,0.0,0.0,60.0,0.0020714411512017,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,1.138730554295364e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,1.199141674845805e-09,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.856841926530024e-10,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,1.19913923235515e-09,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,5.688163273731561e-09,285.467529296875,294.1499938964844,290.95001220703125,289.5477905273437,294.6930847167969,293.4826965332031,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2132822746480088e-08,1.5187258392622242e-14,1.2132807647446953e-08,-2.7763192633756265e-08,0.0,0.0,0.0,-6.833579391241075e-08,60.0,0.0019405542407184,-0.0,-1.003801788588514e-17,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,1.138730554295364e-09,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,1.199141674845805e-09,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.856841926530024e-10,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,1.19913923235515e-09,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,5.688163273731561e-09,285.467529296875,294.1499938964844,290.95001220703125,289.5477905273437,294.6930847167969,293.4826965332031,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2132822746480088e-08,1.5187258392622242e-14,1.2132807647446953e-08,-2.7763192633756265e-08,0.0,0.0,0.0,-6.833579391241075e-08,60.0,0.0019405542407184,-0.0,-1.003801788588514e-17,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.4401436244688746e-08,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.7287508070658084e-08,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,4.2312461090432414e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,5.7287387278393e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.717449376632431e-07,285.467529296875,294.1499938964844,290.9432067871094,289.54803466796875,294.6930847167969,293.4826965332031,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.797385256300913e-07,7.251039504073409e-13,5.797377866656461e-07,-1.3265415645946632e-06,0.0,0.0,0.0,-3.2654934329912062e-06,60.0,0.0047575617209076,-0.0,-2.2910089759542798e-14,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,5.4401436244688746e-08,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,5.7287508070658084e-08,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,4.2312461090432414e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,5.7287387278393e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,2.717449376632431e-07,285.467529296875,294.1499938964844,290.9432067871094,289.54803466796875,294.6930847167969,293.4826965332031,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.797385256300913e-07,7.251039504073409e-13,5.797377866656461e-07,-1.3265415645946632e-06,0.0,0.0,0.0,-3.2654934329912062e-06,60.0,0.0047575617209076,-0.0,-2.2910089759542798e-14,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.1760983770491293e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.291543381716111e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.692530275931859e-07,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.291538550025507e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.087000214283762e-06,285.467529296875,294.1499938964844,290.92340087890625,289.5423889160156,294.69305419921875,293.4826965332031,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.318708084203536e-06,2.9001217660001855e-12,2.3187053557194304e-06,-5.305790637066821e-06,0.0,0.0,0.0,-1.3060620403848588e-05,60.0,0.0143307503312826,-0.0,-3.665752326253297e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,2.1760983770491293e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,2.291543381716111e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,1.692530275931859e-07,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,2.291538550025507e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.087000214283762e-06,285.467529296875,294.1499938964844,290.92340087890625,289.5423889160156,294.69305419921875,293.4826965332031,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.318708084203536e-06,2.9001217660001855e-12,2.3187053557194304e-06,-5.305790637066821e-06,0.0,0.0,0.0,-1.3060620403848588e-05,60.0,0.0143307503312826,-0.0,-3.665752326253297e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,3.13510327032418e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,3.3014248401741497e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.43842720237808e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,3.3014180189638864e-07,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,1.5660403960282563e-06,285.467529296875,294.1499938964844,290.9089050292969,289.5374755859375,294.69305419921875,293.4826965332031,284.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.344950073369546e-06,4.182620395865033e-12,3.344945980643388e-06,-7.651217856619041e-06,0.0,0.0,0.0,-1.884048106148839e-05,60.0,0.0192914213985204,-0.0,-7.608687985216633e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,6.165672061797522e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,6.492768989119213e-07,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,4.795548989022791e-07,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,6.492755346698686e-07,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,3.0798637453699484e-06,285.4675598144531,294.1499938964844,290.8914794921875,289.5311889648437,294.6930236816406,293.48272705078125,284.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.573004611709621e-06,8.220393983571217e-12,6.572996426257305e-06,-1.503855764894979e-05,0.0,0.0,0.0,-3.702337562572211e-05,60.0,0.0338270850479602,-0.0,-2.94284150000046e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,1.91943195204658e-06,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,2.021260570472805e-06,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,1.4928997416063794e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,2.0212562503729714e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.587906788510736e-06,285.4678955078125,294.1499938964844,290.848388671875,289.5147705078125,294.6925048828125,293.4827880859375,284.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0452189346542585e-05,2.558062268953609e-11,2.045216388069093e-05,-4.679979974753224e-05,0.0,0.0,0.0,-0.0001152013719547,60.0,0.1063244417309761,-0.0,-2.8520128966813548e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,1.91943195204658e-06,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,2.021260570472805e-06,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,1.4928997416063794e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,2.0212562503729714e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.587906788510736e-06,285.4678955078125,294.1499938964844,290.848388671875,289.5147705078125,294.6925048828125,293.4827880859375,284.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0452189346542585e-05,2.558062268953609e-11,2.045216388069093e-05,-4.679979974753224e-05,0.0,0.0,0.0,-0.0001152013719547,60.0,0.1063244417309761,-0.0,-2.8520128966813548e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,3.3291194085904863e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,3.5057337299804203e-06,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,2.589329369584448e-06,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,3.505726454022806e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,1.6629548554192297e-05,285.4683837890625,294.1499938964844,290.80645751953125,289.49810791015625,294.6917419433594,293.4828491210937,284.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.547300002537668e-05,4.4367939877609786e-11,3.547295636963099e-05,-8.117114339256659e-05,0.0,0.0,0.0,-0.0001998093357542,60.0,0.193462997674942,-0.0,-8.579555815790839e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,3.857441697618924e-06,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,4.0620839172333945e-06,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,3.0002488529135007e-06,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,4.062075731781079e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,1.926861295942217e-05,285.46856689453125,294.1499938964844,290.79498291015625,289.49346923828125,294.6914367675781,293.48291015625,284.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1102481191046536e-05,5.140899511646424e-11,4.110243025934324e-05,-9.405281161889434e-05,0.0,0.0,0.0,-0.0002315185993211,60.0,0.224395751953125,-0.0,-1.1518733883386644e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
