time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,6.450147793657379e-06,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,6.792336989747128e-06,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,5.016809154767543e-06,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,6.79232289257925e-06,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,3.2219646527664736e-05,285.4698486328125,294.1499938964844,290.7322082519531,289.46759033203125,294.6893310546875,293.4829406738281,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.872876110719517e-05,8.596266753979619e-11,6.87286737957038e-05,-0.0001572686596773,0.0,0.0,0.0,-0.000387129606679,60.0,0.3799611330032348,-0.0,-3.22066373570351e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,6.450147793657379e-06,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,6.792336989747128e-06,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,5.016809154767543e-06,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,6.79232289257925e-06,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,3.2219646527664736e-05,285.4698486328125,294.1499938964844,290.7322082519531,289.46759033203125,294.6893310546875,293.4829406738281,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.872876110719517e-05,8.596266753979619e-11,6.87286737957038e-05,-0.0001572686596773,0.0,0.0,0.0,-0.000387129606679,60.0,0.3799611330032348,-0.0,-3.22066373570351e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,1.0027498319686856e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,1.055947086570086e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.799208106007427e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,1.0559448128333315e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,5.008915104554035e-05,285.47198486328125,294.1499938964844,290.6609191894531,289.4374694824219,294.6852111816406,293.48223876953125,284.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001068468773155,1.336389748862743e-10,0.0001068467463483,-0.0002444924321025,0.0,0.0,0.0,-0.0006018381682224,60.0,0.5925583839416504,-0.0,-7.78379083410385e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,1.0027498319686856e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,1.055947086570086e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,7.799208106007427e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,1.0559448128333315e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,5.008915104554035e-05,285.47198486328125,294.1499938964844,290.6609191894531,289.4374694824219,294.6852111816406,293.48223876953125,284.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001068468773155,1.336389748862743e-10,0.0001068467463483,-0.0002444924321025,0.0,0.0,0.0,-0.0006018381682224,60.0,0.5925583839416504,-0.0,-7.78379083410385e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,1.1755966625059957e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,1.2379636245896108e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.143579518422484e-06,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,1.237961078004446e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,5.87231625104323e-05,285.473388671875,294.1499938964844,290.62237548828125,289.4208984375,294.6820373535156,293.4811706542969,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001252647780347,1.5667511732431194e-10,0.0001252646179636,-0.0002866369322873,0.0,0.0,0.0,-0.0007055809837765,60.0,0.7161188721656799,-0.0,-1.0698495422900578e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,1.4189709872880483e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,1.4942493180569729e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,1.1036501746275462e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,1.4942462257749868e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,7.088014535838738e-05,285.47491455078125,294.1499938964844,290.58203125,289.4034118652344,294.6776428222656,293.47900390625,284.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001511971349827,1.8911007482191877e-10,0.0001511969458078,-0.0003459767322055,0.0,0.0,0.0,-0.0008516506059095,60.0,0.8635349869728088,-0.0,-1.558665863043984e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,2.4695254978723824e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,2.6005371182691302e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,1.920752583828289e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,2.60053166130092e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001233572256751,285.4783935546875,294.1499938964844,290.4964599609375,289.36578369140625,294.65582275390625,293.4610595703125,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002631376264616,3.2911995351270207e-10,0.0002631373063195,-0.0006021247827447,0.0,0.0,0.0,-0.0014821805525571,60.0,1.4478263854980469,-0.0,-4.720988044937258e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,2.4695254978723824e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,2.6005371182691302e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,1.920752583828289e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,2.60053166130092e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001233572256751,285.4783935546875,294.1499938964844,290.4964599609375,289.36578369140625,294.65582275390625,293.4610595703125,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002631376264616,3.2911995351270207e-10,0.0002631373063195,-0.0006021247827447,0.0,0.0,0.0,-0.0014821805525571,60.0,1.4478263854980469,-0.0,-4.720988044937258e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,3.365265001775697e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,3.543796992744319e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,2.617442805785685e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,3.543789716786705e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001681010326137,285.4814453125,294.1499938964844,290.40509033203125,289.32489013671875,294.62847900390625,293.4426574707031,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422323908424,5.1234089193386e-10,0.0004223234136588,-0.0009246293921023,0.0,0.0,0.0,-0.0023690948728471,60.0,2.187441110610962,-0.0,-8.766864567633093e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,3.365265001775697e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,3.543796992744319e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,2.617442805785685e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,3.543789716786705e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001681010326137,285.4814453125,294.1499938964844,290.40509033203125,289.32489013671875,294.62847900390625,293.4426574707031,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422323908424,5.1234089193386e-10,0.0004223234136588,-0.0009246293921023,0.0,0.0,0.0,-0.0023690948728471,60.0,2.187441110610962,-0.0,-8.766864567633093e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.009167115436868e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.487115312367678e-05,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,7.0071684604045e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.48709566728212e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004500240902416,285.5259094238281,294.1499938964844,290.308837890625,289.2810974121094,294.52984619140625,293.3441162109375,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364353419281,7.59214302537003e-10,0.0005364345852285,-0.0014595515094697,0.0,0.0,0.0,-0.0030785095877945,60.0,3.217787265777588,-0.0,-6.283109854621216e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.009167115436868e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.487115312367678e-05,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,7.0071684604045e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.48709566728212e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004500240902416,285.5259094238281,294.1499938964844,290.308837890625,289.2810974121094,294.52984619140625,293.3441162109375,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364353419281,7.59214302537003e-10,0.0005364345852285,-0.0014595515094697,0.0,0.0,0.0,-0.0030785095877945,60.0,3.217787265777588,-0.0,-6.283109854621216e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.006660548038781e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.484475594945252e-05,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,7.005217776168138e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.484455949859694e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004498989146668,285.51837158203125,294.1499938964844,290.2085876464844,289.2347412109375,294.44061279296875,293.28387451171875,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096175828948,1.202126287402904e-09,0.0010096164187416,-0.0021507893688976,0.0,0.0,0.0,-0.0056575103662908,60.0,5.077254295349121,-0.0,-6.27960687893392e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.006660548038781e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.484475594945252e-05,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,7.005217776168138e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,9.484455949859694e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004498989146668,285.51837158203125,294.1499938964844,290.2085876464844,289.2347412109375,294.44061279296875,293.28387451171875,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096175828948,1.202126287402904e-09,0.0010096164187416,-0.0021507893688976,0.0,0.0,0.0,-0.0056575103662908,60.0,5.077254295349121,-0.0,-6.27960687893392e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.01369348866865e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.491881792200728e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,7.010687841102481e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.491862147115172e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0004502502270042,285.5152587890625,294.1499938964844,290.1572570800781,289.2107238769531,294.39715576171875,293.2411804199219,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612587164156,1.2405336757836947e-09,0.000961257435847,-0.0023001208901405,0.0,0.0,0.0,-0.0054318183101713,60.0,5.53071928024292,-0.0,-6.289414500315615e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.017205593409015e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.495579433860256e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,7.013419235590845e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.49556051637046e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0004504256648942,285.51177978515625,294.1499938964844,290.10528564453125,289.18621826171875,294.3607177734375,293.1996459960937,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608254185877,1.2834434626185492e-09,0.0009608241380192,-0.0024133638944476,0.0,0.0,0.0,-0.0054490682668983,60.0,5.746148109436035,-0.0,-6.29431227139321e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.020409925142304e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.498953295405954e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,7.015911251073703e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.498934377916156e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0004505857650656,285.5048522949219,294.1499938964844,289.999755859375,289.1358947753906,294.2870483398437,293.11236572265625,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611668647266,1.3232941409313526e-09,0.0009611655259504,-0.0025177896022796,0.0,0.0,0.0,-0.0054688267409801,60.0,5.955081462860107,-0.0,-6.298778743030199e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.020409925142304e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.498953295405954e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,7.015911251073703e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.498934377916156e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0004505857650656,285.5048522949219,294.1499938964844,289.999755859375,289.1358947753906,294.2870483398437,293.11236572265625,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611668647266,1.3232941409313526e-09,0.0009611655259504,-0.0025177896022796,0.0,0.0,0.0,-0.0054688267409801,60.0,5.955081462860107,-0.0,-6.298778743030199e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.036166011355816e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.515545389149338e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.028165418887511e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,9.51552647165954e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0004513728199526,285.49884033203125,294.1499938964844,289.90582275390625,289.0904541015625,294.2232971191406,293.0342712402344,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006219538627192,1.1781016162615288e-09,0.000621952698566,-0.0024752896279096,0.0,0.0,0.0,-0.0036980209406465,60.0,5.773874759674072,-0.0,-6.320794909697727e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.0391535195522e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,9.51869078562595e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,7.030489359749481e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.518672595731914e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004515220643952,285.4990234375,294.1499938964844,289.8929748535156,289.08416748046875,294.21929931640625,293.0207824707031,284.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005760764470323,1.169047858518013e-09,0.0005760752828791,-0.0024973643012344,0.0,0.0,0.0,-0.0034633190371096,60.0,5.474587440490723,-0.0,-6.324975032612201e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.048655920196325e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.528697410132736e-05,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,7.037879549898207e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.52867849264294e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0004519967478699,285.47833251953125,294.1499938964844,289.7857971191406,289.031494140625,294.146240234375,292.9025573730469,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009188462281599,1.629683166193274e-09,0.0009188445983454,-0.0033656018786132,0.0,0.0,0.0,-0.0053948177956044,60.0,5.775632858276367,-0.0,-6.338273550454687e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.048655920196325e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.528697410132736e-05,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,7.037879549898207e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.52867849264294e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0004519967478699,285.47833251953125,294.1499938964844,289.7857971191406,289.031494140625,294.146240234375,292.9025573730469,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009188462281599,1.629683166193274e-09,0.0009188445983454,-0.0033656018786132,0.0,0.0,0.0,-0.0053948177956044,60.0,5.775632858276367,-0.0,-6.338273550454687e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.103905176743864e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.58687742240727e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.080851355567575e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.586859232513234e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0004547566059045,285.4774475097656,294.1499938964844,289.6791381835937,288.9782409667969,294.0752258300781,292.721435546875,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006643457454629,2.057166437197111e-09,0.0006643437081947,-0.004743929952383,0.0,0.0,0.0,-0.0043091052211821,60.0,5.469730854034424,-0.0,-6.415902475964685e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,9.103905176743864e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.58687742240727e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.080851355567575e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.586859232513234e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0004547566059045,285.4774475097656,294.1499938964844,289.6791381835937,288.9782409667969,294.0752258300781,292.721435546875,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006643457454629,2.057166437197111e-09,0.0006643437081947,-0.004743929952383,0.0,0.0,0.0,-0.0043091052211821,60.0,5.469730854034424,-0.0,-6.415902475964685e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.140179463429376e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.625076199881732e-05,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,7.109064608812332e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.625057282391936e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0004565685521811,285.4457092285156,294.1499938964844,289.62628173828125,288.9515686035156,294.0308837890625,292.6072998046875,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000299538281979,2.1398174343545406e-09,0.0002995361573994,-0.005326007027179,0.0,0.0,0.0,-0.0025128317065536,60.0,6.036576271057129,-0.0,-6.46712905449931e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,9.168677206616847e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.65508515946567e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.131229358492419e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.655066969571636e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0004579920787364,285.4376220703125,294.1499938964844,289.57391357421875,288.9248962402344,293.98553466796875,292.47369384765625,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.09151432197541e-05,2.242771746097105e-09,5.091289858683013e-05,-0.0058452747762203,0.0,0.0,0.0,-0.0013097571209073,60.0,5.970268726348877,-0.0,-6.507514882514442e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.089491504710168e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.57169904722832e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.069639832479879e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.571680857334286e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0004540366644505,285.3614807128906,294.1499938964844,289.4709777832031,288.8719177246094,293.8689270019531,292.179931640625,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031392986420542,4.358089000788823e-09,0.0031392942182719,-0.0083178989589214,0.0,0.0,0.0,-0.0177929289638996,60.0,7.667945861816406,-0.0,-6.39559374349119e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.089491504710168e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.57169904722832e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.069639832479879e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.571680857334286e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0004540366644505,285.3614807128906,294.1499938964844,289.4709777832031,288.8719177246094,293.8689270019531,292.179931640625,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031392986420542,4.358089000788823e-09,0.0031392942182719,-0.0083178989589214,0.0,0.0,0.0,-0.0177929289638996,60.0,7.667945861816406,-0.0,-6.39559374349119e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.182273061014712e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.6694020612631e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.141803507693112e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.669384598964824e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004586712748277,285.3551330566406,294.1499938964844,289.3713073730469,288.8197326660156,293.80322265625,291.84161376953125,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784096619114,3.339602594465418e-09,0.0009784064022824,-0.007801232393831,0.0,0.0,0.0,-0.0064683947712183,60.0,6.474205017089844,-0.0,-6.526816775931368e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,9.182273061014712e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.6694020612631e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.141803507693112e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.669384598964824e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004586712748277,285.3551330566406,294.1499938964844,289.3713073730469,288.8197326660156,293.80322265625,291.84161376953125,284.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784096619114,3.339602594465418e-09,0.0009784064022824,-0.007801232393831,0.0,0.0,0.0,-0.0064683947712183,60.0,6.474205017089844,-0.0,-6.526816775931368e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.183157089864836e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.670332656241952e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.142490358091891e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.67031519394368e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0004587154544424,285.3488464355469,294.1499938964844,289.2757263183594,288.7688293457031,293.7254638671875,291.5566711425781,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785041911527,3.3505469509975683e-09,0.0009785009315237,-0.0078299082815647,0.0,0.0,0.0,-0.0064738248474895,60.0,6.0886640548706055,-0.0,-6.528065910060833e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.183157089864836e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.670332656241952e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.142490358091891e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.67031519394368e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0004587154544424,285.3488464355469,294.1499938964844,289.2757263183594,288.7688293457031,293.7254638671875,291.5566711425781,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785041911527,3.3505469509975683e-09,0.0009785009315237,-0.0078299082815647,0.0,0.0,0.0,-0.0064738248474895,60.0,6.0886640548706055,-0.0,-6.528065910060833e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.164150105789304e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.650317224441096e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.127707067411393e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.650299762142822e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.000457766058389,285.3426513671875,294.1499938964844,289.1851806640625,288.7197570800781,293.6476135253906,291.3219299316406,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764793794602,3.1136706546419646e-09,0.0009764762362465,-0.0072092334739863,0.0,0.0,0.0,-0.0063563995063304,60.0,5.936087608337402,-0.0,-6.501063154473742e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.164150105789304e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.650317224441096e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.127707067411393e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.650299762142822e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.000457766058389,285.3426513671875,294.1499938964844,289.1851806640625,288.7197570800781,293.6476135253906,291.3219299316406,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764793794602,3.1136706546419646e-09,0.0009764762362465,-0.0072092334739863,0.0,0.0,0.0,-0.0063563995063304,60.0,5.936087608337402,-0.0,-6.501063154473742e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.159259934676812e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.645167301641776e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.123903196770698e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.645149839343504e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.00045752178994,285.339599609375,294.1499938964844,289.14208984375,288.6960144042969,293.608642578125,291.2113952636719,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759569074958,3.052703201333884e-09,0.0009759538806974,-0.0070494832471013,0.0,0.0,0.0,-0.0063261701725423,60.0,5.883928298950195,-0.0,-6.4941218624881e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.157111344393344e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.642904478823766e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.12223190930672e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.642887016525492e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0004574144841171,285.3365478515625,294.1499938964844,289.1005859375,288.67291259765625,293.5696716308594,291.1040954589844,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757272200658,3.025903305697852e-09,0.0009757241932675,-0.0069792605936527,0.0,0.0,0.0,-0.0063128815963864,60.0,5.8397064208984375,-0.0,-6.491072213066218e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.180206689052284e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.667225094744936e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.140194793464616e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.667207632446662e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004585681890603,285.3305053710937,294.1499938964844,289.0227966308594,288.62890625,293.4915466308594,290.8787536621094,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781866101548,3.313585628106352e-09,0.0009781833505257,-0.0077330628409981,0.0,0.0,0.0,-0.0064554940909147,60.0,5.776366710662842,-0.0,-6.523848838924097e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.180206689052284e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.667225094744936e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.140194793464616e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.667207632446662e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004585681890603,285.3305053710937,294.1499938964844,289.0227966308594,288.62890625,293.4915466308594,290.8787536621094,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781866101548,3.313585628106352e-09,0.0009781833505257,-0.0077330628409981,0.0,0.0,0.0,-0.0064554940909147,60.0,5.776366710662842,-0.0,-6.523848838924097e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.222325752489267e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.711577877169476e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,7.172953337430954e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.711561142466962e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.000460672104964,285.32476806640625,294.1499938964844,288.95538330078125,288.5897216796875,293.4163513183594,290.64263916015625,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826734894886,3.838287465640633e-09,0.000982669647783,-0.0091078821569681,0.0,0.0,0.0,-0.0067156096920371,60.0,5.734872817993164,-0.0,-6.583841383189792e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
