time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.22424005693756e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.713594045024364e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,7.174441998358816e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,9.713576582726093e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0004607677401509,285.32452392578125,294.1499938964844,288.9527587890625,288.5881652832031,293.4132080078125,290.6325988769531,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828774491325,3.8621346121203715e-09,0.0009828736074268,-0.0091703655198216,0.0,0.0,0.0,-0.0067274314351379,60.0,5.73330545425415,-0.0,-6.586574841094264e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.27477449295111e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.76680894382298e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.213746721390635e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.766792209120469e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0004632920608855,285.318603515625,294.1499938964844,288.8913269042969,288.5512084960937,293.3347473144531,290.3672790527344,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882608428597,4.491687466412486e-09,0.0009882563026621,-0.0108198439702391,0.0,0.0,0.0,-0.0070395255461335,60.0,5.703612804412842,-0.0,-6.658932960590391e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.27477449295111e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.76680894382298e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.213746721390635e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.766792209120469e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0004632920608855,285.318603515625,294.1499938964844,288.8913269042969,288.5512084960937,293.3347473144531,290.3672790527344,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882608428597,4.491687466412486e-09,0.0009882563026621,-0.0108198439702391,0.0,0.0,0.0,-0.0070395255461335,60.0,5.703612804412842,-0.0,-6.658932960590391e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,9.32080583879724e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.815282101044431e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.249548798426986e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.81526536634192e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004655914381146,285.312744140625,294.1499938964844,288.8394470214844,288.5185546875,293.2563781738281,290.11737060546875,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993168214336,5.0651443039839705e-09,0.0009931632084771,-0.0123222665861248,0.0,0.0,0.0,-0.0073238285258412,60.0,5.679625988006592,-0.0,-6.725186807443606e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,9.32080583879724e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.815282101044431e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.249548798426986e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.81526536634192e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004655914381146,285.312744140625,294.1499938964844,288.8394470214844,288.5185546875,293.2563781738281,290.11737060546875,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993168214336,5.0651443039839705e-09,0.0009931632084771,-0.0123222665861248,0.0,0.0,0.0,-0.0073238285258412,60.0,5.679625988006592,-0.0,-6.725186807443606e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.341296390630303e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.836858953349292e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,7.265485328389332e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.83684221864678e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004666149616241,285.309814453125,294.1499938964844,288.8173522949219,288.5040283203125,293.2172546386719,289.99786376953125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953547269105,5.320408114073416e-09,0.0009953493718057,-0.0129910157993435,0.0,0.0,0.0,-0.0074503910727798,60.0,5.668593406677246,-0.0,-6.754783754558957e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.355938527733088e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.85227816272527e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.276873657247052e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.852261428022756e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004673463990911,285.3069152832031,294.1499938964844,288.7980041503906,288.49072265625,293.1783447265625,289.882568359375,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969080565497,5.502801769807775e-09,0.0009969025850296,-0.0134688541293144,0.0,0.0,0.0,-0.0075407791882753,60.0,5.658168315887451,-0.0,-6.775972849482059e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,9.377168316859752e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.87463427009061e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,7.29338571545668e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.874617535388096e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0004684068844653,285.3011474609375,294.1499938964844,288.76788330078125,288.4682006835937,293.1010131835937,289.67657470703125,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999174080789,5.7672524533813885e-09,0.0009991683764383,-0.0141616389155387,0.0,0.0,0.0,-0.007671901024878,60.0,5.637494087219238,-0.0,-6.80675142916698e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,9.377168316859752e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.87463427009061e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,7.29338571545668e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.874617535388096e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0004684068844653,285.3011474609375,294.1499938964844,288.76788330078125,288.4682006835937,293.1010131835937,289.67657470703125,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999174080789,5.7672524533813885e-09,0.0009991683764383,-0.0141616389155387,0.0,0.0,0.0,-0.007671901024878,60.0,5.637494087219238,-0.0,-6.80675142916698e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.384570876136422e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.882429003482684e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.299142453121021e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.882412996375932e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004687767068389,285.29547119140625,294.1499938964844,288.75,288.4514465332031,293.02459716796875,289.5021667480469,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.85941917208288e-09,0.0009999566245824,-0.014403086155653,0.0,0.0,0.0,-0.0077175931073725,60.0,5.617252349853516,-0.0,-6.817494835331672e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.384570876136422e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.882429003482684e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.299142453121021e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.882412996375932e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004687767068389,285.29547119140625,294.1499938964844,288.75,288.4514465332031,293.02459716796875,289.5021667480469,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.85941917208288e-09,0.0009999566245824,-0.014403086155653,0.0,0.0,0.0,-0.0077175931073725,60.0,5.617252349853516,-0.0,-6.817494835331672e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,9.37732111196965e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.874794341158122e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.293503585970029e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.87477833405137e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004684145969804,285.2898864746094,294.1499938964844,288.7410583496094,288.4390563964844,292.949462890625,289.3615417480469,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7690296983992084e-09,0.0009991843253374,-0.0141662936657667,0.0,0.0,0.0,-0.0076727862469851,60.0,5.596124172210693,-0.0,-6.806958197103087e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,9.37732111196965e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.874794341158122e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.293503585970029e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.87477833405137e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004684145969804,285.2898864746094,294.1499938964844,288.7410583496094,288.4390563964844,292.949462890625,289.3615417480469,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7690296983992084e-09,0.0009991843253374,-0.0141662936657667,0.0,0.0,0.0,-0.0076727862469851,60.0,5.596124172210693,-0.0,-6.806958197103087e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.355915244668722e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.85225269687362e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.276854012161493e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.852236689766868e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0004673453513532,285.2843933105469,294.1499938964844,288.7369384765625,288.4292907714844,292.8757019042969,289.2514343261719,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969092207029,5.502263977774646e-09,0.0009969036327674,-0.0134674403816461,0.0,0.0,0.0,-0.0075405412353575,60.0,5.572362899780273,-0.0,-6.775909611178578e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.355915244668722e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.85225269687362e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.276854012161493e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.852236689766868e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0004673453513532,285.2843933105469,294.1499938964844,288.7369384765625,288.4292907714844,292.8757019042969,289.2514343261719,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969092207029,5.502263977774646e-09,0.0009969036327674,-0.0134674403816461,0.0,0.0,0.0,-0.0075405412353575,60.0,5.572362899780273,-0.0,-6.775909611178578e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.341434633824974e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.837003744905816e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.265591557370499e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.836988465394823e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004666220338549,285.2816772460937,294.1499938964844,288.736572265625,288.4253234863281,292.8392639160156,289.2054748535156,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953691624104,5.321818097314691e-09,0.000995363923721,-0.0129947066307067,0.0,0.0,0.0,-0.0074511026032269,60.0,5.559586524963379,-0.0,-6.754947179388182e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.321430115960538e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.815937664825468e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,7.250031922012568e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.81592238531448e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.00046562278294,285.27899169921875,294.1499938964844,288.7373046875,288.42193603515625,292.803466796875,289.1666564941406,284.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932303801178,5.072534836614295e-09,0.0009932252578437,-0.0123416306450963,0.0,0.0,0.0,-0.0073274867609143,60.0,5.545351505279541,-0.0,-6.726043011440197e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.275291813537478e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.767351002665237e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.214145443867892e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.767335723154248e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.00046331807971,285.273681640625,294.1499938964844,288.7418518066406,288.41680908203125,292.73297119140625,289.1059875488281,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883177699521,4.4976276036834414e-09,0.0009883132297545,-0.0108354007825255,0.0,0.0,0.0,-0.0070425006560981,60.0,5.515026569366455,-0.0,-6.659617213244928e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.275291813537478e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.767351002665237e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.214145443867892e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.767335723154248e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.00046331807971,285.273681640625,294.1499938964844,288.7418518066406,288.41680908203125,292.73297119140625,289.1059875488281,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883177699521,4.4976276036834414e-09,0.0009883132297545,-0.0108354007825255,0.0,0.0,0.0,-0.0070425006560981,60.0,5.515026569366455,-0.0,-6.659617213244928e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,9.224234236171468e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.713585313875228e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.17443399480544e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.713570034364238e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.000460767711047,285.2684936523437,294.1499938964844,288.7502136230469,288.413818359375,292.6640625,289.0619812011719,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828760521486,3.861436503882487e-09,0.000982872210443,-0.0091685317456722,0.0,0.0,0.0,-0.0067271087318658,60.0,5.483335018157959,-0.0,-6.58649454976512e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,9.224234236171468e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.713585313875228e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.17443399480544e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.713570034364238e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.000460767711047,285.2684936523437,294.1499938964844,288.7502136230469,288.413818359375,292.6640625,289.0619812011719,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828760521486,3.861436503882487e-09,0.000982872210443,-0.0091685317456722,0.0,0.0,0.0,-0.0067271087318658,60.0,5.483335018157959,-0.0,-6.58649454976512e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.181629866361618e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.66872030403465e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.141296373447403e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.66870502452366e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004586395516525,285.2633972167969,294.1499938964844,288.7620849609375,288.4126892089844,292.5970764160156,289.0286865234375,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783341083675,3.3305622704205007e-09,0.0009783307323232,-0.007777543272823,0.0,0.0,0.0,-0.0064639216288924,60.0,5.4554362297058105,-0.0,-6.525785067879042e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.181629866361618e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.66872030403465e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.141296373447403e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.66870502452366e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004586395516525,285.2633972167969,294.1499938964844,288.7620849609375,288.4126892089844,292.5970764160156,289.0286865234375,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783341083675,3.3305622704205007e-09,0.0009783307323232,-0.007777543272823,0.0,0.0,0.0,-0.0064639216288924,60.0,5.4554362297058105,-0.0,-6.525785067879042e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.156498708762228e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.64225546340458e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,7.121750240912661e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.642240911489353e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004573842452373,285.2583923339844,294.1499938964844,288.77716064453125,288.4133605957031,292.5314636230469,289.0038146972656,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756552171893,3.0173969989277794e-09,0.0009756521903909,-0.0069569707848131,0.0,0.0,0.0,-0.0063086687587201,60.0,5.434942722320557,-0.0,-6.490104453860114e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.156498708762228e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.64225546340458e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,7.121750240912661e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.642240911489353e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004573842452373,285.2583923339844,294.1499938964844,288.77716064453125,288.4133605957031,292.5314636230469,289.0038146972656,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756552171893,3.0173969989277794e-09,0.0009756521903909,-0.0069569707848131,0.0,0.0,0.0,-0.0063086687587201,60.0,5.434942722320557,-0.0,-6.490104453860114e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,9.157795284409076e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.643621160648765e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.122757961042225e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.643606608733536e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0004574490012601,285.25592041015625,294.1499938964844,288.7857666015625,288.4142761230469,292.4992370605469,288.992919921875,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757924126461,3.0335203238252006e-09,0.0009757893858477,-0.006999219302088,0.0,0.0,0.0,-0.0063166581094264,60.0,5.43032693862915,-0.0,-6.491939075203845e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.16392746148631e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.65007784543559e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.127527351258323e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.65006329352036e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004577553190756,285.25347900390625,294.1499938964844,288.7950744628906,288.41558837890625,292.4673767089844,288.9828796386719,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764451533555,3.1098883468416716e-09,0.0009764420101419,-0.0071993246674537,0.0,0.0,0.0,-0.0063545149751007,60.0,5.429586410522461,-0.0,-6.50063256557587e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.1797839559149e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.66677544056438e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.139860099414364e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.666760888649152e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004585474089253,285.24859619140625,294.1499938964844,288.8155212402344,288.4192199707031,292.4046936035156,288.9651794433594,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781342232599,3.307392137941178e-09,0.0009781308472156,-0.0077168340794742,0.0,0.0,0.0,-0.0064524263143539,60.0,5.434098720550537,-0.0,-6.52314255944475e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.1797839559149e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.66677544056438e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.139860099414364e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.666760888649152e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004585474089253,285.24859619140625,294.1499938964844,288.8155212402344,288.4192199707031,292.4046936035156,288.9651794433594,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781342232599,3.307392137941178e-09,0.0009781308472156,-0.0077168340794742,0.0,0.0,0.0,-0.0064524263143539,60.0,5.434098720550537,-0.0,-6.52314255944475e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.180791676044464e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.667836275184528e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.14064299245365e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.6678217232693e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000458597758552,285.24383544921875,294.1499938964844,288.8381652832031,288.4241027832031,292.3435363769531,288.95269775390625,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782464476302,3.319895469644507e-09,0.0009782430715858,-0.0077495900914072,0.0,0.0,0.0,-0.0064586512744426,60.0,5.438818454742432,-0.0,-6.524567908172686e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.180791676044464e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.667836275184528e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.14064299245365e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.6678217232693e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000458597758552,285.24383544921875,294.1499938964844,288.8381652832031,288.4241027832031,292.3435363769531,288.95269775390625,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782464476302,3.319895469644507e-09,0.0009782430715858,-0.0077495900914072,0.0,0.0,0.0,-0.0064586512744426,60.0,5.438818454742432,-0.0,-6.524567908172686e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.165344090433793e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.651568689150736e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.128628203645349e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.651554864831267e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004578261286951,285.2391052246094,294.1499938964844,288.8627014160156,288.4300842285156,292.28375244140625,288.94464111328125,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765983559191,3.1273772460593822e-09,0.0009765952127054,-0.0072451466694474,0.0,0.0,0.0,-0.0063632032833993,60.0,5.439564228057861,-0.0,-6.50262350632147e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.165344090433793e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.651568689150736e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.128628203645349e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.651554864831267e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004578261286951,285.2391052246094,294.1499938964844,288.8627014160156,288.4300842285156,292.28375244140625,288.94464111328125,284.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765983559191,3.1273772460593822e-09,0.0009765952127054,-0.0072451466694474,0.0,0.0,0.0,-0.0063632032833993,60.0,5.439564228057861,-0.0,-6.50262350632147e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.133796265814452e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.618347394280136e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.104090764187276e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.618333569960667e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000456250301795,285.2344970703125,294.1499938964844,288.8887939453125,288.4369812011719,292.22576904296875,288.9403381347656,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732420439831,2.7342774711058837e-09,0.0009732393082231,-0.0062151052989065,0.0,0.0,0.0,-0.006168354768306,60.0,5.4339776039123535,-0.0,-6.457929657699425e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.133796265814452e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.618347394280136e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.104090764187276e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.618333569960667e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000456250301795,285.2344970703125,294.1499938964844,288.8887939453125,288.4369812011719,292.22576904296875,288.9403381347656,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732420439831,2.7342774711058837e-09,0.0009732393082231,-0.0062151052989065,0.0,0.0,0.0,-0.006168354768306,60.0,5.4339776039123535,-0.0,-6.457929657699425e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.111693361774088e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.595071605872364e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.086899131536484e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,9.595058509148656e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004551462479867,285.2322082519531,294.1499938964844,288.9022827148437,288.4407043457031,292.1973876953125,288.9391784667969,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708790457807,2.4588679981008e-09,0.0009708766010589,-0.0054934481158852,0.0,0.0,0.0,-0.0060317837633192,60.0,5.429121971130371,-0.0,-6.426709830975598e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.091736865229905e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.574056457495316e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.071377331158146e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.574043360771611e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004541493835859,285.2299499511719,294.1499938964844,288.91607666015625,288.4446105957031,292.16925048828125,288.93951416015625,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687574929557,2.210210015007874e-09,0.0009687552810646,-0.0048418692313134,0.0,0.0,0.0,-0.00590853812173,60.0,5.423770427703857,-0.0,-6.398586549494213e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.053618123289198e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.533914999337868e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.041729259071872e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.53390190261416e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.000452245294582,285.2262268066406,294.1499938964844,288.9396667480469,288.45147705078125,292.1233825683594,288.9396667480469,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646902326494,1.735242283196214e-09,0.0009646884864196,-0.0035972704645246,0.0,0.0,0.0,-0.0056730494834482,60.0,5.412655353546143,-0.0,-6.345039338384595e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.029278589878233e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.508284711046144e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.022798672551289e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.50827161432244e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0004510295111685,285.231689453125,294.1499938964844,288.9442749023437,288.45281982421875,292.110595703125,288.939697265625,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013931150315329,1.8637127396914366e-09,0.0013931131688877,-0.0035065978299826,0.0,0.0,0.0,-0.0078847724944353,60.0,5.762328624725342,-0.0,-6.310969524747635e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
