time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156540,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.02351675904356e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,9.502216562395915e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.018315955065191e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.50220346567221e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004507417033892,285.25347900390625,294.1499938964844,288.9730224609375,288.46148681640625,292.0086364746094,288.9029846191406,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704470285214,1.369134472462008e-09,0.0009704456897452,-0.002629023278132,0.0,0.0,0.0,-0.0055362293496727,60.0,5.731457233428955,-0.0,-6.30291125958138e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.02351675904356e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,9.502216562395915e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.018315955065191e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.50220346567221e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004507417033892,285.25347900390625,294.1499938964844,288.9730224609375,288.46148681640625,292.0086364746094,288.9029846191406,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704470285214,1.369134472462008e-09,0.0009704456897452,-0.002629023278132,0.0,0.0,0.0,-0.0055362293496727,60.0,5.731457233428955,-0.0,-6.30291125958138e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.020252764457835e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.498780127614737e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.015777373453602e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.498767030891032e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004505786928348,285.2489929199219,294.1499938964844,289.00201416015625,288.47039794921875,291.940673828125,288.9001159667969,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611332206986,1.3194457748610944e-09,0.0009611318819224,-0.0025077059399336,0.0,0.0,0.0,-0.0054669152013957,60.0,5.733078002929688,-0.0,-6.298347443589591e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.020252764457835e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.498780127614737e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.015777373453602e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.498767030891032e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004505786928348,285.2489929199219,294.1499938964844,289.00201416015625,288.47039794921875,291.940673828125,288.9001159667969,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611332206986,1.3194457748610944e-09,0.0009611318819224,-0.0025077059399336,0.0,0.0,0.0,-0.0054669152013957,60.0,5.733078002929688,-0.0,-6.298347443589591e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.017691627377644e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.496082202531396e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.013785216258839e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.496069105807692e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0004504507523961,285.2445983886719,294.1499938964844,289.0309143066406,288.4794311523437,291.891357421875,288.9034118652344,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608599939383,1.2874837862497655e-09,0.0009608586551621,-0.0024239511694759,0.0,0.0,0.0,-0.0054510710760951,60.0,5.52827787399292,-0.0,-6.294764887115889e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.017691627377644e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.496082202531396e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.013785216258839e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.496069105807692e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0004504507523961,285.2445983886719,294.1499938964844,289.0309143066406,288.4794311523437,291.891357421875,288.9034118652344,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608599939383,1.2874837862497655e-09,0.0009608586551621,-0.0024239511694759,0.0,0.0,0.0,-0.0054510710760951,60.0,5.52827787399292,-0.0,-6.294764887115889e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.01371968211606e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.491899254499005e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,7.010695844655856e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.49188688537106e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004502523515839,285.242431640625,294.1499938964844,289.0452575683594,288.48394775390625,291.867431640625,288.9050598144531,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604360093362,1.237972946377397e-09,0.0009604347287677,-0.0022942114155739,0.0,0.0,0.0,-0.0054265232756733,60.0,5.498424530029297,-0.0,-6.289218390520547e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.007708285935224e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.485569171374664e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.006020314292982e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.48555680224672e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004499521164689,285.24029541015625,294.1499938964844,289.0594177246094,288.4884338378906,291.84381103515625,288.9071655273437,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597953176125,1.1630603147239071e-09,0.0009597941534593,-0.0020979067776352,0.0,0.0,0.0,-0.005389385856688,60.0,5.477016448974609,-0.0,-6.280830433524899e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,4.663569779950194e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,4.910973075311631e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,3.627233672887087e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,4.910966526949778e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0002329541603103,285.23931884765625,294.1499938964844,289.082763671875,288.4958190917969,291.813720703125,288.9102478027344,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008043372072279,9.293441016744452e-10,0.0008043362759053,-0.0016389231896027,0.0,0.0,0.0,-0.0044836183078587,60.0,4.972093105316162,-0.0,-1.6835466354336862e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,4.6347486204467714e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,4.880622873315588e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,3.604816811275669e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,4.880616324953735e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0002315144811291,285.2397155761719,294.1499938964844,289.087158203125,288.4972229003906,291.81011962890625,288.91064453125,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007392546394839,8.63478510915172e-10,0.000739253766369,-0.0015308444853872,0.0,0.0,0.0,-0.0041265347972512,60.0,4.7674946784973145,-0.0,-1.6628019849918022e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.004648018162698e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.48234592215158e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.003639620961621e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.482333553023636e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004497992631513,285.3213806152344,294.1499938964844,289.1138610839844,288.50567626953125,291.7113647460937,288.8838195800781,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274994643405,4.392979036094147e-10,0.0002749942068476,-0.000879927247297,0.0,0.0,0.0,-0.0016195446951314,60.0,3.9278404712677,-0.0,-6.276555808426565e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.004648018162698e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.48234592215158e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.003639620961621e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.482333553023636e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004497992631513,285.3213806152344,294.1499938964844,289.1138610839844,288.50567626953125,291.7113647460937,288.8838195800781,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274994643405,4.392979036094147e-10,0.0002749942068476,-0.000879927247297,0.0,0.0,0.0,-0.0016195446951314,60.0,3.9278404712677,-0.0,-6.276555808426565e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,2.1862226276425645e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,2.3022021196084097e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,1.7004011169774458e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,2.302199027326424e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001092059683287,285.3433837890625,294.1499938964844,289.13916015625,288.5136108398437,291.6627197265625,288.877197265625,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002342997759114,2.9271357560034517e-10,0.0002342994848731,-0.0005352495936676,0.0,0.0,0.0,-0.0013195379870012,60.0,2.683709621429444,-0.0,-3.69978558900641e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,2.1862226276425645e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,2.3022021196084097e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,1.7004011169774458e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,2.302199027326424e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001092059683287,285.3433837890625,294.1499938964844,289.13916015625,288.5136108398437,291.6627197265625,288.877197265625,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002342997759114,2.9271357560034517e-10,0.0002342994848731,-0.0005352495936676,0.0,0.0,0.0,-0.0013195379870012,60.0,2.683709621429444,-0.0,-3.69978558900641e-09,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,9.012255031848326e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.490356751484796e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.009555702097714e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.490344382356852e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004501792136579,285.3511047363281,294.1499938964844,289.1627197265625,288.5209045410156,291.5094299316406,288.811279296875,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0002951626374851,-3.778236404294866e-11,-0.0002951626083813,-0.0001958321226993,0.0,0.0,0.0,0.0014623126480728,60.0,2.317003965377808,-0.0,-6.287167053642406e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,9.012255031848326e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.490356751484796e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.009555702097714e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.490344382356852e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004501792136579,285.3511047363281,294.1499938964844,289.1627197265625,288.5209045410156,291.5094299316406,288.811279296875,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0002951626374851,-3.778236404294866e-11,-0.0002951626083813,-0.0001958321226993,0.0,0.0,0.0,0.0014623126480728,60.0,2.317003965377808,-0.0,-6.287167053642406e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,1.106352010538103e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,1.1650441592792047e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,8.604989488958381e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,1.165042613138212e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,5.526437962544151e-05,285.38067626953125,294.1499938964844,289.1737365722656,288.5242614746094,291.457763671875,288.8024597167969,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001240966957993,1.5366616312739723e-10,0.0001240965357283,-0.0002798944769892,0.0,0.0,0.0,-0.000698052055668,60.0,2.406496524810791,-0.0,-9.47489975366977e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,3.693345206556842e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,3.889277650159784e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,2.8726117307087407e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,3.889272556989454e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001844896032707,285.4464111328125,294.1499938964844,289.1842346191406,288.52740478515625,291.4488830566406,288.8067932128906,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,4.550706580630504e-05,5.247309184386317e-11,-4.550712037598714e-05,-0.0001834598078858,0.0,0.0,0.0,0.0001892374857561,60.0,2.552793264389038,-0.0,-1.0559116248032296e-08,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,6.357790425681742e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,6.695071988360724e-06,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,4.944964985043043e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,6.695063348161057e-06,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,3.175836900481954e-05,285.4628601074219,294.1499938964844,289.203369140625,288.532958984375,291.4234924316406,288.8079528808594,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.789075996493921e-05,8.487777147792029e-11,6.789067265344784e-05,-0.000155254456331,0.0,0.0,0.0,-0.0003823868464678,60.0,1.584852933883667,-0.0,-3.1289609792040096e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,6.357790425681742e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,6.695071988360724e-06,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,4.944964985043043e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,6.695063348161057e-06,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,3.175836900481954e-05,285.4628601074219,294.1499938964844,289.203369140625,288.532958984375,291.4234924316406,288.8079528808594,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.789075996493921e-05,8.487777147792029e-11,6.789067265344784e-05,-0.000155254456331,0.0,0.0,0.0,-0.0003823868464678,60.0,1.584852933883667,-0.0,-3.1289609792040096e-10,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,3.5750792903854745e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,3.7647378121619113e-06,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,2.78062680081348e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,3.764732809941052e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,1.7858199498732574e-05,285.4629821777344,294.1499938964844,289.2198181152344,288.53741455078125,291.4235534667969,288.8085632324219,284.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.809421104961075e-05,4.7646095402420485e-11,3.809416375588626e-05,-8.716833690414205e-05,0.0,0.0,0.0,-0.0002145736798411,60.0,1.0135871171951294,-0.0,-9.893708075026098e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,3.5750792903854745e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,3.7647378121619113e-06,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,2.78062680081348e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,3.764732809941052e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,1.7858199498732574e-05,285.4629821777344,294.1499938964844,289.2198181152344,288.53741455078125,291.4235534667969,288.8085632324219,284.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.809421104961075e-05,4.7646095402420485e-11,3.809416375588626e-05,-8.716833690414205e-05,0.0,0.0,0.0,-0.0002145736798411,60.0,1.0135871171951294,-0.0,-9.893708075026098e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,1.5869678691160516e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,1.6711568378013908e-06,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.2343126627456511e-06,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,1.671154677751474e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.92720584286144e-06,285.4628295898437,294.1499938964844,289.23321533203125,288.5406494140625,291.42352294921875,288.8086853027344,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.690947283350397e-05,2.1149549125909488e-11,1.690945282462053e-05,-3.869306237902492e-05,0.0,0.0,0.0,-9.524624329060316e-05,60.0,0.750183641910553,-0.0,-1.9495034059291427e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,1.5869678691160516e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,1.6711568378013908e-06,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.2343126627456511e-06,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,1.671154677751474e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.92720584286144e-06,285.4628295898437,294.1499938964844,289.23321533203125,288.5406494140625,291.42352294921875,288.8086853027344,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.690947283350397e-05,2.1149549125909488e-11,1.690945282462053e-05,-3.869306237902492e-05,0.0,0.0,0.0,-9.524624329060316e-05,60.0,0.750183641910553,-0.0,-1.9495034059291427e-11,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,5.363554009818472e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,5.648091701004887e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,4.1716677401382185e-07,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,5.648084311360435e-07,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,2.679197223187657e-06,285.4628601074219,294.1499938964844,289.2432556152344,288.54248046875,291.4234924316406,288.8087158203125,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.714735380024649e-06,7.14774853888267e-12,5.714728104067035e-06,-1.3076889445073904e-05,0.0,0.0,0.0,-3.218950587324798e-05,60.0,0.591469943523407,-0.0,-2.226860839824041e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,5.363554009818472e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,5.648091701004887e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,4.1716677401382185e-07,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,5.648084311360435e-07,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,2.679197223187657e-06,285.4628601074219,294.1499938964844,289.2432556152344,288.54248046875,291.4234924316406,288.8087158203125,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.714735380024649e-06,7.14774853888267e-12,5.714728104067035e-06,-1.3076889445073904e-05,0.0,0.0,0.0,-3.218950587324798e-05,60.0,0.591469943523407,-0.0,-2.226860839824041e-12,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.680299644453044e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.822490046128223e-07,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,2.0846846382482909e-07,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.822486351305997e-07,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.3388605566433398e-06,285.4628601074219,294.1499938964844,289.2469177246094,288.5428466796875,291.4234924316406,288.8087158203125,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.856029595932341e-06,3.572162097370546e-12,2.856026185327209e-06,-6.5352278397767805e-06,0.0,0.0,0.0,-1.608718594070524e-05,60.0,0.5383813977241516,-0.0,-5.561019852072524e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,1.153401498754647e-07,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,1.2145896732818073e-07,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,8.97093173080066e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,1.214588110087789e-07,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,5.761459647146694e-07,285.4628601074219,294.1499938964844,289.2496337890625,288.54278564453125,291.4234924316406,288.8087158203125,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2290690847294172e-06,1.5372120893905605e-12,1.2290676068005268e-06,-2.812352022374398e-06,0.0,0.0,0.0,-6.922971806488931e-06,60.0,0.4965826272964477,-0.0,-1.0297901989692397e-13,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,4.4864525428067745e-09,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,4.724459490290656e-09,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,3.489474931228642e-09,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,4.724453273041718e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,2.2410681310702785e-08,285.4628601074219,294.1499938964844,289.2519836425781,288.5414123535156,291.4234924316406,288.8087158203125,284.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.780860152209243e-08,5.980417848222216e-14,4.7808544678673583e-08,-1.093952306518986e-07,0.0,0.0,0.0,-2.6929774321615696e-07,60.0,0.4357910454273224,-0.0,-1.558094739510522e-16,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,4.4864525428067745e-09,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,4.724459490290656e-09,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,3.489474931228642e-09,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,4.724453273041718e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,2.2410681310702785e-08,285.4628601074219,294.1499938964844,289.2519836425781,288.5414123535156,291.4234924316406,288.8087158203125,284.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.780860152209243e-08,5.980417848222216e-14,4.7808544678673583e-08,-1.093952306518986e-07,0.0,0.0,0.0,-2.6929774321615696e-07,60.0,0.4357910454273224,-0.0,-1.558094739510522e-16,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-9.496869957104082e-10,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-1.000068028389478e-09,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-7.386479761173345e-10,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-1.0000666961218483e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-4.743866632850313e-09,285.4628601074219,294.1499938964844,289.25,288.5382080078125,291.4234924316406,288.8087158203125,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0037073394641992e-08,-1.2565970941742775e-14,-1.0037060960144116e-08,2.3021549111490458e-08,0.0,0.0,0.0,5.654874257743359e-08,60.0,0.393632024526596,-0.0,-6.981499495717997e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-9.496869957104082e-10,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-1.000068028389478e-09,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-7.386479761173345e-10,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-1.0000666961218483e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-4.743866632850313e-09,285.4628601074219,294.1499938964844,289.25,288.5382080078125,291.4234924316406,288.8087158203125,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0037073394641992e-08,-1.2565970941742775e-14,-1.0037060960144116e-08,2.3021549111490458e-08,0.0,0.0,0.0,5.654874257743359e-08,60.0,0.393632024526596,-0.0,-6.981499495717997e-18,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.244384765625,288.53271484375,291.4234924316406,288.8087158203125,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.3597534894943237,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.244384765625,288.53271484375,291.4234924316406,288.8087158203125,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.3597534894943237,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2362060546875,288.5246887207031,291.4234924316406,288.8087158203125,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.330674797296524,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2362060546875,288.5246887207031,291.4234924316406,288.8087158203125,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.330674797296524,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.231201171875,288.5198059082031,291.4234924316406,288.8087158203125,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.317617267370224,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.22564697265625,288.51434326171875,291.4234924316406,288.8087158203125,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.3053449988365173,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.212890625,288.5018615722656,291.4234924316406,288.8087158203125,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,2.330954981984157e-13,7.52433925424776e-18,-2.331030334035145e-13,2.436427145105502e-12,0.0,0.0,0.0,0.0,60.0,0.282576709985733,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
