time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.212890625,288.5018615722656,291.4234924316406,288.8087158203125,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,2.330954981984157e-13,7.52433925424776e-18,-2.331030334035145e-13,2.436427145105502e-12,0.0,0.0,0.0,0.0,60.0,0.282576709985733,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1981506347656,288.4874267578125,291.4234924316406,288.8087158203125,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2620909810066223,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1981506347656,288.4874267578125,291.4234924316406,288.8087158203125,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2620909810066223,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.181640625,288.4712219238281,291.4234924316406,288.8087158203125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2435970157384872,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.181640625,288.4712219238281,291.4234924316406,288.8087158203125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2435970157384872,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1634826660156,288.4534606933594,291.4234924316406,288.8087158203125,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2269519567489624,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1634826660156,288.4534606933594,291.4234924316406,288.8087158203125,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2269519567489624,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.1539001464844,288.4440612792969,291.4234924316406,288.8087158203125,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184072339463017e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2194204032421112,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1439514160156,288.434326171875,291.4234924316406,288.8087158203125,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.2122246176004409,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.1231994628906,288.4139709472656,291.4234924316406,288.8087158203125,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4440991183125325e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.1984634548425674,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.1231994628906,288.4139709472656,291.4234924316406,288.8087158203125,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4440991183125325e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.1984634548425674,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1014099121094,288.39263916015625,291.4234924316406,288.8087158203125,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9442587690803323e-12,5.483019216276641e-18,-2.9442644069316293e-12,5.091931216949508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1859040409326553,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1014099121094,288.39263916015625,291.4234924316406,288.8087158203125,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9442587690803323e-12,5.483019216276641e-18,-2.9442644069316293e-12,5.091931216949508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1859040409326553,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.0788269042969,288.3705139160156,291.4234924316406,288.8087158203125,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.330954981984157e-13,7.52433925424776e-18,-2.331030334035145e-13,2.436427145105502e-12,0.0,0.0,0.0,0.0,60.0,0.174389898777008,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.0788269042969,288.3705139160156,291.4234924316406,288.8087158203125,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,2.330954981984157e-13,7.52433925424776e-18,-2.331030334035145e-13,2.436427145105502e-12,0.0,0.0,0.0,0.0,60.0,0.174389898777008,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0555725097656,288.3477478027344,291.4234924316406,288.8087158203125,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1637766063213348,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0555725097656,288.3477478027344,291.4234924316406,288.8087158203125,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1637766063213348,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0437927246094,288.336181640625,291.4234924316406,288.8087158203125,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1588721871376037,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0318908691406,288.3245544433594,291.4234924316406,288.8087158203125,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1541503816843032,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.00799560546875,288.3011169433594,291.4234924316406,288.8087158203125,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.4440991183125325e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.1450727880001068,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.00799560546875,288.3011169433594,291.4234924316406,288.8087158203125,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.4440991183125325e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.1450727880001068,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9840087890625,288.2776184082031,291.4234924316406,288.8087158203125,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184072339463017e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.136755034327507,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9840087890625,288.2776184082031,291.4234924316406,288.8087158203125,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184072339463017e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.136755034327507,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9601745605469,288.2542724609375,291.4234924316406,288.8087158203125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184072339463017e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1289850920438766,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9601745605469,288.2542724609375,291.4234924316406,288.8087158203125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184072339463017e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1289850920438766,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9366760253906,288.23126220703125,291.4234924316406,288.8087158203125,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.122059479355812,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9366760253906,288.23126220703125,291.4234924316406,288.8087158203125,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.122059479355812,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9251403808594,288.2199401855469,291.4234924316406,288.8087158203125,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101432263520779e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1185418590903282,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9137268066406,288.208740234375,291.4234924316406,288.8087158203125,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.330954981984157e-13,7.52433925424776e-18,-2.331030334035145e-13,2.436427145105502e-12,0.0,0.0,0.0,0.0,60.0,0.1150945201516151,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8914794921875,288.1869506835937,291.4234924316406,288.8087158203125,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1083231270313263,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8914794921875,288.1869506835937,291.4234924316406,288.8087158203125,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1083231270313263,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8701477050781,288.16607666015625,291.4234924316406,288.8087158203125,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1019022986292839,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8701477050781,288.16607666015625,291.4234924316406,288.8087158203125,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.1019022986292839,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8499450683594,288.1462707519531,291.4234924316406,288.8087158203125,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.09583480656147,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8499450683594,288.1462707519531,291.4234924316406,288.8087158203125,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.09583480656147,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8310241699219,288.12774658203125,291.4234924316406,288.8087158203125,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0901140198111534,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8310241699219,288.12774658203125,291.4234924316406,288.8087158203125,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0901140198111534,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8221435546875,288.1190185546875,291.4234924316406,288.8087158203125,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0874178409576416,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8136291503906,288.1106872558594,291.4234924316406,288.8087158203125,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101431436340167e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0847858935594558,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.79791259765625,288.0953063964844,291.4234924316406,288.8087158203125,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0796795859932899,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.79791259765625,288.0953063964844,291.4234924316406,288.8087158203125,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0796795859932899,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
