time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7840881347656,288.0817565917969,291.4234924316406,288.8087158203125,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0748833641409874,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7840881347656,288.0817565917969,291.4234924316406,288.8087158203125,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142752715082205e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0748833641409874,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7723388671875,288.0702209472656,291.4234924316406,288.8087158203125,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0703834742307663,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7723388671875,288.0702209472656,291.4234924316406,288.8087158203125,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0703834742307663,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7628479003906,288.0609436035156,291.4234924316406,288.8087158203125,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0661394894123077,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7628479003906,288.0609436035156,291.4234924316406,288.8087158203125,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0661394894123077,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.759033203125,288.05718994140625,291.4234924316406,288.8087158203125,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0641437396407127,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.7558288574219,288.0540771484375,291.4234924316406,288.8087158203125,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0621993392705917,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7514953613281,288.0498352050781,291.4234924316406,288.8087158203125,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0584204457700252,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7514953613281,288.0498352050781,291.4234924316406,288.8087158203125,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0584204457700252,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.75,288.0483703613281,291.4234924316406,288.8087158203125,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0548900291323661,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.75,288.0483703613281,291.4234924316406,288.8087158203125,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0548900291323661,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7506103515625,288.0489501953125,291.4234924316406,288.8087158203125,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0513837859034538,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7506103515625,288.0489501953125,291.4234924316406,288.8087158203125,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0513837859034538,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.75250244140625,288.0508117675781,291.4234924316406,288.8087158203125,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0481166429817676,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.75250244140625,288.0508117675781,291.4234924316406,288.8087158203125,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0481166429817676,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.75396728515625,288.05224609375,291.4234924316406,288.8087158203125,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761165348736035e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0465913452208042,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7558288574219,288.0540466308594,291.4234924316406,288.8087158203125,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0451226085424423,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7606811523437,288.0588073730469,291.4234924316406,288.8087158203125,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0422943271696567,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7606811523437,288.0588073730469,291.4234924316406,288.8087158203125,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0422943271696567,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7672119140625,288.0652160644531,291.4234924316406,288.8087158203125,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.039679154753685,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7672119140625,288.0652160644531,291.4234924316406,288.8087158203125,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.039679154753685,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7713317871094,288.0692443847656,291.4234924316406,288.8087158203125,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0384208559989929,-0.0,-2.489380891346081e-34,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.77557373046875,288.0733947753906,291.4234924316406,288.8087158203125,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0372594408690929,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.78582763671875,288.0834655761719,291.4234924316406,288.8087158203125,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101432263520779e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0350162088871002,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.78582763671875,288.0834655761719,291.4234924316406,288.8087158203125,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101432263520779e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0350162088871002,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.791748046875,288.0892639160156,291.4234924316406,288.8087158203125,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751887901591e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0339828468859195,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.7981872558594,288.0955505371094,291.4234924316406,288.8087158203125,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0329644121229648,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8127136230469,288.1097717285156,291.4234924316406,288.8087158203125,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101431436340167e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0309860277920961,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8127136230469,288.1097717285156,291.4234924316406,288.8087158203125,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101431436340167e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0309860277920961,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8295288085937,288.12628173828125,291.4234924316406,288.8087158203125,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0291448105126619,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8295288085937,288.12628173828125,291.4234924316406,288.8087158203125,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0291448105126619,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.84881591796875,288.1451721191406,291.4234924316406,288.8087158203125,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0274016857147216,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.84881591796875,288.1451721191406,291.4234924316406,288.8087158203125,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.761164521555423e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0274016857147216,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8706970214844,288.1665954589844,291.4234924316406,288.8087158203125,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0257615502923727,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.8706970214844,288.1665954589844,291.4234924316406,288.8087158203125,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0257615502923727,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.88262939453125,288.17828369140625,291.4234924316406,288.8087158203125,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.024987606331706,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,-2.5584241214286773e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,-2.6941488861891016e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,-1.9898922190998009e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,-2.694145362532041e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,-1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.8952331542969,288.1906433105469,291.4234924316406,288.8087158203125,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4224105794196094e-12,1.0184070685101789e-17,2.422400387919188e-12,-1.900553499301072e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242337100207805,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9226379394531,288.2174987792969,291.4234924316406,288.8087158203125,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.9442587690803323e-12,5.483018389096029e-18,-2.9442644069316293e-12,5.091931216949508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227685905992984,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9226379394531,288.2174987792969,291.4234924316406,288.8087158203125,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.9442587690803323e-12,5.483018389096029e-18,-2.9442644069316293e-12,5.091931216949508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227685905992984,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9529724121094,288.2472229003906,291.4234924316406,288.8087158203125,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0214126054197549,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
