time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.9529724121094,288.2472229003906,291.4234924316406,288.8087158203125,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0214126054197549,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,288.97265625,288.2664794921875,291.4234924316406,288.8087158203125,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0206370800733566,-0.0,-4.2996681925372536e-35,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,288.9864196777344,288.27996826171875,291.4234924316406,288.8087158203125,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0201201029121875,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0230407714844,288.3158569335937,291.4234924316406,288.8087158203125,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0189105104655027,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0230407714844,288.3158569335937,291.4234924316406,288.8087158203125,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0189105104655027,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.0426025390625,288.33502197265625,291.4234924316406,288.8087158203125,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.101430609159554e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.018339242786169,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.0630187988281,288.35504150390625,291.4234924316406,288.8087158203125,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.017795966938138,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1064758300781,288.3976135253906,291.4234924316406,288.8087158203125,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0167093686759471,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.1064758300781,288.3976135253906,291.4234924316406,288.8087158203125,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142750233540366e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0167093686759471,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.1535339355469,288.4436950683594,291.4234924316406,288.8087158203125,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0156975146383047,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.1535339355469,288.4436950683594,291.4234924316406,288.8087158203125,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0156975146383047,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2043151855469,288.4934387207031,291.4234924316406,288.8087158203125,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0147522827610373,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2043151855469,288.4934387207031,291.4234924316406,288.8087158203125,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0147522827610373,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2589111328125,288.5469665527344,291.4234924316406,288.8087158203125,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0138583863154053,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2589111328125,288.5469665527344,291.4234924316406,288.8087158203125,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0138583863154053,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.2877197265625,288.5751647949219,291.4234924316406,288.8087158203125,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0134386466816067,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.3175354003906,288.6043701171875,291.4234924316406,288.8087158203125,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.013029814697802,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.3802490234375,288.6658020019531,291.4234924316406,288.8087158203125,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0122399320825934,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.3802490234375,288.6658020019531,291.4234924316406,288.8087158203125,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,3.4440988472619893e-13,8.76116369437481e-18,-3.444186667637961e-13,-9.265261084398513e-13,0.0,0.0,0.0,0.0,60.0,0.0122399320825934,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.4472045898437,288.7314147949219,291.4234924316406,288.8087158203125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.10143102274986e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.01150166336447,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,2.5584241214286773e-13,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,2.6941488861891016e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,1.9898922190998009e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,2.694145362532041e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.2779813015131869e-12,285.4628601074219,294.1499938964844,289.4472045898437,288.7314147949219,291.4234924316406,288.8087158203125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,2.999916070764441e-12,6.10143102274986e-18,-2.999922142296607e-12,3.41045464438694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.01150166336447,-0.0,-5.066788513209878e-25,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.4952087402344,288.7784423828125,291.4234924316406,288.8087158203125,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0110432701185345,-0.0,-4.841212642845382e-35,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.5185241699219,288.80126953125,291.4234924316406,288.8087158203125,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0108275767415761,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.5943298339844,288.87554931640625,291.4234924316406,288.8087158203125,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0101604843512177,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.5943298339844,288.87554931640625,291.4234924316406,288.8087158203125,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0101604843512177,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.63397216796875,288.9143981933594,291.4234924316406,288.8087158203125,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0098493723198771,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.6747741699219,288.954345703125,291.4234924316406,288.8087158203125,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0095467492938041,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.75994873046875,289.0378112792969,291.4234924316406,288.8087158203125,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0089595559984445,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0,285.4628601074219,294.1499938964844,289.75994873046875,289.0378112792969,291.4234924316406,288.8087158203125,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0089595559984445,-0.0,-0.0,0.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.0,0.050000000745058,0.0,298.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.0,0.050000000745058,0.0,298.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.050000000745058,0.0,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.0,0.050000000745058,0.0,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.0,0.050000000745058,0.0,285.4628601074219,290.2820129394531,289.8500061035156,289.12603759765625,291.4234924316406,288.8087158203125,285.0486755371094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0084134275093674,-0.0,-0.0,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.0,0.050000000745058,0.0,298.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.0,0.050000000745058,0.0,298.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.050000000745058,0.0,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.0,0.050000000745058,0.0,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.0,0.050000000745058,0.0,285.4628601074219,290.2820129394531,289.8500061035156,289.12603759765625,291.4234924316406,288.8087158203125,285.0486755371094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.887526914623073e-13,8.142751060720978e-18,-2.887608500836553e-13,7.549504641227167e-13,0.0,0.0,0.0,0.0,60.0,0.0084134275093674,-0.0,-0.0,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6319361329078674,0.050000000745058,0.0406316220760345,298.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.6319361329078674,0.050000000745058,0.0427870713174343,298.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.6319361329078674,0.050000000745058,0.031602393835783,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.6319361329078674,0.050000000745058,0.0427870601415634,298.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.6319361329078674,0.050000000745058,0.2029632180929184,285.1547241210937,290.22418212890625,289.8966369628906,289.1712646484375,295.45684814453125,296.5348815917969,285.2304992675781,1.0,0.1096940711140632,0.1672422736883163,0.1672422736883163,1.0,1.0,-0.4330182373523712,0.014424217864871,0.4185940027236938,-0.1176982074975967,0.0,0.0,0.0,10.25356101989746,60.0,1345.5726318359375,0.0,12.21681022644043,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771240234375,0.6315401792526245,0.050000000745058,0.0452746003866195,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771240234375,0.6315401792526245,0.050000000745058,0.0476763360202312,298.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.6315401792526245,0.050000000745058,0.035213578492403,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.6315401792526245,0.050000000745058,0.0476763322949409,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.6315401792526245,0.050000000745058,0.2261559963226318,285.8663635253906,290.1654663085937,289.9440002441406,289.2161865234375,295.9782409667969,298.4862060546875,286.58758544921875,1.0,0.1210782378911972,0.3344845473766327,0.3344845473766327,1.0,1.0,-0.48231902718544,0.0620605312287807,0.420258492231369,-0.0821529701352119,0.0,0.0,0.0,12.508267402648926,60.0,2727.876953125,0.0,16.69029998779297,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0456815138459205,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0481048338115215,298.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0355300679802894,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0481048338115215,298.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.228188619017601,288.2601013183594,290.04547119140625,290.0407409667969,289.30523681640625,295.3148193359375,298.56060791015625,288.67852783203125,1.0,0.1405581682920456,0.6689690947532654,0.6689690947532654,1.0,1.0,-0.4867453575134277,0.1938240975141525,0.292921245098114,0.0479281395673751,0.0,0.0,0.0,20.06737518310547,60.0,2549.7490234375,-0.0,23.17628669738769,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0456815138459205,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0481048338115215,298.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0355300679802894,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.0481048338115215,298.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.5707906484603882,0.050000000745058,0.228188619017601,288.2601013183594,290.04547119140625,290.0407409667969,289.30523681640625,295.3148193359375,298.56060791015625,288.67852783203125,1.0,0.1405581682920456,0.6689690947532654,0.6689690947532654,1.0,1.0,-0.4867453575134277,0.1938240975141525,0.292921245098114,0.0479281395673751,0.0,0.0,0.0,20.06737518310547,60.0,2549.7490234375,-0.0,23.17628669738769,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.5491319298744202,0.050000000745058,0.0458186976611614,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.5491319298744202,0.050000000745058,0.0482492968440055,298.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.5491319298744202,0.050000000745058,0.035636767745018,298.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.5491319298744202,0.050000000745058,0.0482492968440055,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.5491319298744202,0.050000000745058,0.2288738936185836,289.0063171386719,289.9842529296875,290.0901184082031,289.3493347167969,294.9793701171875,298.6005249023437,289.3269348144531,1.0,0.1489416062831878,0.8362113833427429,0.8362113833427429,1.0,1.0,-0.4882061183452606,0.2094378173351287,0.2787682712078094,0.0631202906370163,0.0,0.0,0.0,23.7277946472168,60.0,2173.2275390625,-0.0,26.32023429870605,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5324161052703857,0.050000000745058,0.0459495820105075,298.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5324161052703857,0.050000000745058,0.0483871214091777,298.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5324161052703857,0.050000000745058,0.0357385613024234,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5324161052703857,0.050000000745058,0.0483871214091777,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5539855957031,0.5324161052703857,0.050000000745058,0.2295276671648025,289.6124572753906,289.9222717285156,290.1401062011719,289.3931884765625,294.9423522949219,298.6023254394531,289.8999328613281,1.0,0.1564988493919372,0.8689667582511902,0.8689667582511902,1.0,1.0,-0.4896020293235779,0.2114622294902801,0.2781398296356201,0.0647943317890167,0.0,0.0,0.0,27.22799301147461,60.0,1902.3125,-0.0,29.34760856628418,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935913085937,0.5123905539512634,0.050000000745058,0.0461542643606662,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935913085937,0.5123905539512634,0.050000000745058,0.0486026629805564,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935913085937,0.5123905539512634,0.050000000745058,0.0358977615833282,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935913085937,0.5123905539512634,0.050000000745058,0.0486026629805564,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935913085937,0.5123905539512634,0.050000000745058,0.2305501103401184,290.54547119140625,289.8152160644531,290.2264404296875,289.4670104980469,294.9194030761719,298.5399169921875,290.8023986816406,1.0,0.1675647795200348,0.9246273636817932,0.9246273636817932,1.0,1.0,-0.4917831122875213,0.2136999815702438,0.2780831158161163,0.0664932653307914,0.0,0.0,0.0,32.70155715942383,60.0,1556.6595458984375,-0.0,34.1159553527832,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484680175781,0.5096628069877625,0.050000000745058,0.0461879186332225,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484680175781,0.5096628069877625,0.050000000745058,0.0486381016671657,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484680175781,0.5096628069877625,0.050000000745058,0.0359239354729652,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484680175781,0.5096628069877625,0.050000000745058,0.0486381016671657,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484680175781,0.5096628069877625,0.050000000745058,0.2307182103395462,290.6990966796875,289.7960510253906,290.24188232421875,289.47998046875,294.9164733886719,298.5281982421875,290.9489440917969,1.0,0.1693082302808761,0.9344775080680848,0.9344775080680848,1.0,1.0,-0.4921417236328125,0.2140309959650039,0.2781107425689697,0.0667360350489616,0.0,0.0,0.0,33.60146713256836,60.0,1502.1619873046875,-0.0,34.90389633178711,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
