time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.4964587986469269,0.050000000745058,0.0463769063353538,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.4964587986469269,0.050000000745058,0.0488371178507804,298.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.4964587986469269,0.050000000745058,0.0360709279775619,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.4964587986469269,0.050000000745058,0.0488371178507804,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.4964587986469269,0.050000000745058,0.2316622585058212,291.5498962402344,289.6773986816406,290.33758544921875,289.55889892578125,294.9159240722656,298.4776306152344,291.7566223144531,1.0,0.1787549257278442,0.9948034882545472,0.9948034882545472,1.0,1.0,-0.4941555857658386,0.2157344222068786,0.2784211635589599,0.067945584654808,0.0,0.0,0.0,38.65528869628906,60.0,1204.1416015625,-0.0,39.34974670410156,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4955435693264007,0.050000000745058,0.0463917218148708,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4955435693264007,0.050000000745058,0.0488527156412601,298.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4955435693264007,0.050000000745058,0.036082450300455,298.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4955435693264007,0.050000000745058,0.0488527156412601,298.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4955435693264007,0.050000000745058,0.2317362576723098,291.6157531738281,289.6670837402344,290.3459167480469,289.5656433105469,294.9170227050781,298.4747619628906,291.81903076171875,1.0,0.1794726103544235,0.9999881982803344,0.9999881982803344,1.0,1.0,-0.4943134486675262,0.2158575803041458,0.2784558534622192,0.0680301412940025,0.0,0.0,0.0,39.05144119262695,60.0,1181.337158203125,-0.0,39.699737548828125,1.0,281.34326171875,283.6501159667969,293.76446533203125,295.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8251752015541285e-21,-1.4125876007770644e-21,-1.4125874998028684e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314514160156,0.487917959690094,0.050000000745058,0.0465230420231819,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314514160156,0.487917959690094,0.050000000745058,0.0489910021424293,298.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314514160156,0.487917959690094,0.050000000745058,0.0361845903098583,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314514160156,0.487917959690094,0.050000000745058,0.0489910021424293,298.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314514160156,0.487917959690094,0.050000000745058,0.2323922365903854,291.7754821777344,289.5673217773437,290.42633056640625,289.6299743652344,294.7599792480469,298.45489501953125,290.1538391113281,1.0,0.1857119798660278,0.999991774559021,0.999991774559021,0.6959999799728394,1.0,-0.4957127571105957,0.2323048859834671,0.2634078562259674,0.0840668305754661,1.0,1.0,0.0,42.565162658691406,60.0,10075.57421875,-0.0,42.816036224365234,1.0,281.6397399902344,291.7951965332031,294.45086669921875,295.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,1490.0157470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1575497835874557,1.0,0.0,0.0,0.7930982112884521,0.7931064367294312,7.791505396426146e-08,4.191652774810791,4.191642284393311,1.037819129123818e-05,0.0,0.0,-0.0,5618.17431640625,0.0,16.614904403686523,1881.5025634765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.4858674108982086,0.050000000745058,0.0465602986514568,298.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.4858674108982086,0.050000000745058,0.0490302368998527,298.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.4858674108982086,0.050000000745058,0.0362135656177997,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.4858674108982086,0.050000000745058,0.0490302368998527,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.4858674108982086,0.050000000745058,0.2325783222913742,290.0473327636719,289.1657409667969,290.45196533203125,289.650146484375,294.51873779296875,298.448974609375,287.8936462402344,1.0,0.1874504685401916,0.9999929070472716,0.9999929070472716,0.6000000238418579,1.0,-0.496109664440155,0.2537552714347839,0.2423543930053711,0.1053257137537002,1.0,1.0,0.0,43.56418991088867,48.0,10773.609375,-0.0,43.70774459838867,1.0,281.90478515625,288.2470703125,295.0195007324219,296.1183776855469,293.1499938964844,293.1499938964844,283.1499938964844,1497.2322998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156430125236511,1.0,0.0,0.0,0.8106463551521301,0.8106488585472107,4.988515200921029e-08,4.254147052764893,4.2541375160217285,9.885965482681058e-06,0.0,0.0,-0.0,5112.970703125,0.0,16.723012924194336,1893.7891845703125,0.0,141.15785217285156,0.2085150778293609,1.0,0.0,3.0,1.0,0.0
18166380,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.4837613999843597,0.050000000745058,0.0465990789234638,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.4837613999843597,0.050000000745058,0.0490710735321044,298.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.4837613999843597,0.050000000745058,0.0362437255680561,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.4837613999843597,0.050000000745058,0.0490710735321044,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.4837613999843597,0.050000000745058,0.2327720373868942,286.56640625,289.09619140625,290.51300048828125,289.6975402832031,292.8695373535156,298.4234924316406,286.2831420898437,1.0,0.1889575719833374,0.9999955892562866,0.9999955892562866,0.3731093108654022,1.0,-0.4965230524539947,0.3763055503368377,0.1202174872159957,0.2272279262542724,5.551115123125783e-17,5.551115123125783e-17,0.0,44.61794662475586,48.0,3892.349853515625,-0.0,44.66603469848633,1.0,282.2012023925781,285.8853759765625,294.32244873046875,295.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,15863.0419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814083874225616,1.0,0.0,0.0,0.1101698651909828,0.2145480066537857,2.1282955398049808e-09,4.265687942504883,4.265678405761719,9.787942872208076e-06,0.0,0.0,-0.0,738.4940795898438,0.0,7.253428936004639,1895.405029296875,0.0,453.0626831054688,0.2107851803302765,1.0,0.0,3.0,1.0,0.0
18166440,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.4836899638175964,0.050000000745058,0.0466003939509391,298.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.4836899638175964,0.050000000745058,0.0490724593400955,298.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.4836899638175964,0.050000000745058,0.0362447500228881,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.4836899638175964,0.050000000745058,0.0490724593400955,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51959228515625,0.4836899638175964,0.050000000745058,0.2327786087989807,286.5248107910156,288.68365478515625,290.5599365234375,289.7334289550781,291.4013977050781,298.4005432128906,286.79498291015625,1.0,0.1889248490333557,0.999997615814209,0.999997615814209,0.2000000029802322,1.0,-0.4965373277664184,0.4602026641368866,0.0363346748054027,0.3107340931892395,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66547393798828,36.0,3000.68798828125,-0.0,44.7231674194336,1.0,282.2110595703125,285.9392395019531,293.4418334960937,294.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,16716.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897844195365906,1.0,0.0,0.0,2.784762909868732e-05,0.3067540228366852,5.281412243304806e-13,4.265913486480713,4.265903472900391,9.786022019397931e-06,0.0,0.0,-0.0,3.69966946891509e-05,0.0,10.72327995300293,1895.4356689453125,0.0,476.5612182617188,0.214644193649292,1.0,0.0,3.0,1.0,0.0
18166500,298.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.4849128127098083,0.050000000745058,0.0465778075158596,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.4849128127098083,0.050000000745058,0.0490486733615398,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.4849128127098083,0.050000000745058,0.0362271852791309,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.4849128127098083,0.050000000745058,0.0490486733615398,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.4849128127098083,0.050000000745058,0.2326657921075821,287.1106262207031,288.6268615722656,290.61456298828125,289.7746276855469,290.6422119140625,298.3782043457031,287.4044494628906,1.0,0.1877484023571014,1.0,1.0,0.0,1.0,-0.4962969124317169,0.4962950646877289,1.8267069208377509e-06,0.3467133343219757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.067176818847656,36.0,2346.045654296875,-0.0,44.19674682617188,1.0,282.21099853515625,285.9392395019531,292.6720275878906,293.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,16670.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363798201084137,1.0,0.0,0.0,1.4797125913901256e-05,0.3786726891994476,2.805981087674464e-13,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3.612131331465207e-05,0.0,13.335816383361816,1895.4371337890625,0.0,345.2518615722656,0.2207505255937576,1.0,0.0,3.0,1.0,0.0
18166560,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190490722656,0.4873807728290558,0.050000000745058,0.0465327240526676,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190490722656,0.4873807728290558,0.050000000745058,0.0490011982619762,298.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190490722656,0.4873807728290558,0.050000000745058,0.0361921191215515,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190490722656,0.4873807728290558,0.050000000745058,0.0490011982619762,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190490722656,0.4873807728290558,0.050000000745058,0.2324405908584594,287.6718139648437,288.2215881347656,290.6695861816406,289.81549072265625,290.92681884765625,298.3611755371094,287.9286804199219,1.0,0.1854808181524276,1.0,1.0,0.1999934464693069,1.0,-0.4958163499832153,0.4665059447288513,0.0293103978037834,0.3171907067298889,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85714340209961,25.0,1857.57958984375,-0.0,43.114383697509766,1.0,282.2109375,285.9392395019531,292.184814453125,292.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,16943.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449799418449402,1.0,0.0,0.0,1.5047402484924532e-05,0.4255144596099853,2.853433364157637e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.557563104550354e-05,0.0,15.340465545654297,1895.4371337890625,0.0,186.61676025390625,0.2249602079391479,1.0,0.0,3.0,1.0,0.0
18166620,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0462254881858825,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0486776642501354,298.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.7800270318984985,0.1791813224554062,0.1204980760812759,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0486776642501354,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.2309058904647827,288.7798156738281,287.7801513671875,290.78076171875,289.8963317871094,294.075439453125,298.3207702636719,289.0687866210937,1.0,0.1800711154937744,1.0,1.0,0.599980354309082,1.0,-0.5940383076667786,0.3126764893531799,0.281361848115921,0.1421867907047271,5.551115123125783e-17,5.551115123125783e-17,0.0,35.410762786865234,25.0,1918.605224609375,-0.0,47.69695663452149,1.0,282.2108459472656,285.9392395019531,291.8839416503906,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,17408.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1354342401027679,1.0,0.0,0.0,1.546049134049099e-05,0.4732848107814789,2.931766971119715e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.523957639117725e-05,0.0,17.662078857421875,1895.4371337890625,0.0,0.0,0.2304206490516662,1.0,0.0,3.0,1.0,0.0
18166680,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0462254881858825,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0486776642501354,298.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.7800270318984985,0.1791813224554062,0.1204980760812759,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.0486776642501354,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6963195800781,0.5067476630210876,0.050000000745058,0.2309058904647827,288.7798156738281,287.7801513671875,290.78076171875,289.8963317871094,294.075439453125,298.3207702636719,289.0687866210937,1.0,0.1800711154937744,1.0,1.0,0.599980354309082,1.0,-0.5940383076667786,0.3126764893531799,0.281361848115921,0.1421867907047271,5.551115123125783e-17,5.551115123125783e-17,0.0,35.410762786865234,25.0,1918.605224609375,-0.0,47.69695663452149,1.0,282.2108459472656,285.9392395019531,291.8839416503906,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,17408.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1354342401027679,1.0,0.0,0.0,1.546049134049099e-05,0.4732848107814789,2.931766971119715e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.523957639117725e-05,0.0,17.662078857421875,1895.4371337890625,0.0,0.0,0.2304206490516662,1.0,0.0,3.0,1.0,0.0
18166740,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.5345749855041504,0.157657966017723,0.0459303446114063,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.7732586860656738,0.1607995927333831,0.1378263086080551,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53961181640625,0.8318662047386169,0.1815851628780365,0.1269237846136093,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.5345749855041504,0.050000000745058,0.048366867005825,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.5345749855041504,0.050000000745058,0.2294315844774246,288.7021789550781,287.6931457519531,290.88433837890625,289.9696655273437,295.02618408203125,298.2362976074219,287.70849609375,1.0,0.1782071590423584,1.0,1.0,0.9683111310005188,1.0,-0.7061795592308044,0.3060766458511352,0.4001029431819916,0.1140557676553726,0.3824445605278015,0.3824445605278015,0.0,28.52960968017578,25.0,11754.025390625,-0.0,54.27004623413086,1.0,282.6295471191406,287.9024353027344,292.2431030273437,292.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,10134.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9578053951263428,1.0428818464279177,6.121361195710051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.66650390625,0.0,47.90796661376953,1895.4371337890625,0.0,0.0,0.2833934426307678,1.0,0.0,3.0,1.0,0.0
18166800,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5607604980469,0.5951196551322937,0.1585084646940231,0.0581543296575546,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.7919524908065796,0.1604195088148117,0.1436550766229629,298.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0803527832031,0.8397167921066284,0.1817169040441513,0.1271086931228637,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.5406602621078491,0.050000000745058,0.0483147054910659,298.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.5406602621078491,0.050000000745058,0.2291841655969619,288.2577209472656,287.3599548339844,290.8932800292969,289.9759216308594,295.0380554199219,298.2284851074219,287.31402587890625,1.0,0.178365409374237,1.0,1.0,0.9999672770500184,1.0,-0.7276515364646912,0.3145980536937713,0.4130534529685974,0.1177815794944763,0.3497455418109894,0.3497455418109894,0.0,27.40253639221192,43.0,10393.9189453125,-0.0,55.79999542236328,1.0,282.6676330566406,287.2396240234375,292.4041442871094,293.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,16576.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7653596997261047,0.8097702860832214,3.908630574755989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.4208984375,0.0,40.54378128051758,1895.4371337890625,0.0,0.0,0.2686394453048706,1.0,0.0,3.0,1.0,0.0
18166860,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070739746094,0.8860613107681274,0.1570987850427627,0.0963808298110961,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067077636719,0.8860613107681274,0.1628711074590683,0.1014936566352844,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063720703125,0.8860613107681274,0.1954776048660278,0.0749628692865371,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9745646119117736,0.1442126035690307,0.1321177780628204,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.89434814453125,0.8860613107681274,0.1485373377799987,0.4814421832561493,287.80535888671875,286.9615478515625,291.0069885253906,290.0542297363281,294.66094970703125,298.1878662109375,287.3009948730469,1.0,0.1946082562208175,1.0,1.0,0.599980354309082,1.0,-1.0625237226486206,0.5322163701057434,0.5303073525428772,0.2734696865081787,0.6674214601516724,0.6674214601516724,0.0,14.326698303222656,63.0,13814.7001953125,-0.0,94.1046905517578,1.0,282.8917541503906,286.95196533203125,293.1237487792969,293.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,8984.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.015833880752325,1.0,0.0,0.0,1.06656014919281,1.1136128902435305,7.590391959411137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.87548828125,0.0,54.28326034545898,1895.4371337890625,0.0,0.0,0.297849178314209,1.0,0.0,3.0,1.0,0.0
18166920,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070739746094,0.8860613107681274,0.1570987850427627,0.0963808298110961,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067077636719,0.8860613107681274,0.1628711074590683,0.1014936566352844,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063720703125,0.8860613107681274,0.1954776048660278,0.0749628692865371,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9745646119117736,0.1442126035690307,0.1321177780628204,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.89434814453125,0.8860613107681274,0.1485373377799987,0.4814421832561493,287.80535888671875,286.9615478515625,291.0069885253906,290.0542297363281,294.66094970703125,298.1878662109375,287.3009948730469,1.0,0.1946082562208175,1.0,1.0,0.599980354309082,1.0,-1.0625237226486206,0.5322163701057434,0.5303073525428772,0.2734696865081787,0.6674214601516724,0.6674214601516724,0.0,14.326698303222656,63.0,13814.7001953125,-0.0,94.1046905517578,1.0,282.8917541503906,286.95196533203125,293.1237487792969,293.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,8984.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.015833880752325,1.0,0.0,0.0,1.06656014919281,1.1136128902435305,7.590391959411137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.87548828125,0.0,54.28326034545898,1895.4371337890625,0.0,0.0,0.297849178314209,1.0,0.0,3.0,1.0,0.0
18166980,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158752441406,0.9766570329666138,0.1566134691238403,0.1411687582731247,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11285400390625,0.9854130148887634,0.1653392314910888,0.1532362848520279,298.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.9166527986526488,0.2020217627286911,0.0922112017869949,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.945409893989563,0.1406081765890121,0.1352516412734985,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.9582401514053344,0.1475032120943069,0.6657168865203857,287.1087951660156,286.9217224121094,291.06915283203125,290.09625244140625,293.2828063964844,298.1556701660156,287.5205383300781,1.0,0.205870121717453,1.0,1.0,0.3826842606067657,1.0,-1.0362452268600464,0.7395457625389099,0.2966994345188141,0.5106282830238342,0.2998919785022735,0.2998919785022735,0.0,15.833452224731444,63.0,7748.17578125,-0.0,125.4192123413086,1.0,282.9702453613281,286.6247863769531,293.73687744140625,294.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,21437.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1192597895860672,1.0,0.0,0.0,0.351672887802124,0.4480317831039428,8.391372041671731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.5107421875,0.0,21.87324333190918,1895.4371337890625,0.0,0.0,0.259893387556076,1.0,0.0,3.0,1.0,0.0
18167040,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.8916338086128235,0.1572379320859909,0.1002023145556449,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.8916338086128235,0.1668390333652496,0.1055180057883262,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.8916338086128235,0.2055511176586151,0.0779352709650993,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.971108615398407,0.1401992589235305,0.1333665251731872,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.9480526447296144,0.1477604955434799,0.5904895663261414,287.0057067871094,286.5852966308594,291.12164306640625,290.1312866210937,291.9010009765625,298.10333251953125,286.7034606933594,1.0,0.2170212417840957,1.0,1.0,0.1999934464693069,1.0,-1.1938292980194092,1.0772087574005127,0.1166204959154129,0.7900310158729553,0.6223289966583252,0.6223289966583252,0.0,16.404836654663086,83.0,13860.9609375,-0.0,131.9070587158203,1.0,283.03240966796875,286.36474609375,294.13653564453125,294.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,11174.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2258068323135376,1.0,0.0,0.0,1.1267662048339844,1.1362454891204834,8.471514689745163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.98876953125,0.0,63.700477600097656,1895.4371337890625,0.0,0.0,0.3095927536487579,1.0,0.0,3.0,1.0,0.0
18167100,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8931548595428467,0.1549491137266159,0.1012679412961006,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68511962890625,0.8931548595428467,0.1676720231771469,0.1066400408744812,298.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.8931548595428467,0.2088903933763504,0.0787639692425727,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935119628906,0.9664125442504884,0.1385556906461715,0.1321515440940857,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.9821931719779968,0.1457012295722961,0.6601715087890625,286.7160339355469,286.5541687011719,291.1792907714844,290.1693115234375,291.1763610839844,298.05828857421875,286.86212158203125,1.0,0.2314700931310653,1.0,1.0,0.0,1.0,-1.2809208631515503,1.280914306640625,6.635198133153608e-06,0.9762321710586548,0.4767967164516449,0.4767967164516449,0.0,17.813425064086914,83.0,10662.2060546875,-0.0,160.4063262939453,1.0,283.0724792480469,286.4151306152344,294.2788391113281,295.0371398925781,293.1499938964844,293.1499938964844,283.1499938964844,20692.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528328239917755,1.0,0.0,0.0,0.6511867046356201,0.6512250304222107,2.8294662612893265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.233642578125,0.0,35.18543243408203,1895.4371337890625,0.0,198.75143432617188,0.281400203704834,1.0,0.0,3.0,1.0,0.0
18167160,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69970703125,0.968579888343811,0.1524266749620437,0.1389610469341278,297.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7101135253906,0.9230377078056335,0.1691043376922607,0.1284322291612625,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.9196990132331848,0.2119018137454986,0.09397704154253,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.9292900562286376,0.1368348747491836,0.1306775957345962,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034912109375,0.9465614557266236,0.1432537287473678,0.6503564715385437,286.6845703125,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.0162048339844,286.5886535644531,1.0,0.247599110007286,1.0,1.0,0.0,1.0,-1.3704768419265747,1.3704752922058103,1.5725595403637271e-06,1.0491920709609983,0.7717994451522827,0.7717994451522827,0.0,20.532501220703125,103.0,14817.58203125,-0.0,194.74620056152344,1.0,283.1029663085937,286.28131103515625,294.128662109375,295.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,11561.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334096312522888,1.0,0.0,0.0,1.1832600831985474,1.1832644939422607,9.342300444359353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.111328125,0.0,71.09996032714844,1895.4371337890625,0.0,339.0787048339844,0.3253721296787262,1.0,0.0,3.0,1.0,0.0
18167220,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.7879906892776489,0.1470047086477279,0.134080484509468,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8215416073799133,0.1676399707794189,0.1600026339292526,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8818214535713196,0.2080633789300918,0.1471025198698043,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.7637206315994263,0.1345428377389907,0.1287283301353454,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.7744595408439636,0.1400441974401474,0.6365927457809448,286.2875366210937,285.9009094238281,291.3532409667969,290.281494140625,291.3487548828125,297.8987121582031,286.35107421875,1.0,0.2783651351928711,1.0,1.0,0.0,1.0,-1.442695379257202,1.4426937103271484,1.7318268419330709e-06,1.1124460697174072,0.8339324593544006,0.8339324593544006,0.0,37.0351448059082,91.0,15486.4208984375,-0.0,263.1258850097656,1.0,283.136962890625,285.99615478515625,293.7830505371094,294.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,16258.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400135517120361,1.0,0.0,0.0,1.247257947921753,1.247262954711914,1.0380207271509789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.208984375,0.0,91.99710083007812,1895.4371337890625,0.0,646.1882934570312,0.3560798466205597,1.0,0.0,3.0,1.0,0.0
18167280,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.7879906892776489,0.1470047086477279,0.134080484509468,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8215416073799133,0.1676399707794189,0.1600026339292526,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8818214535713196,0.2080633789300918,0.1471025198698043,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.7637206315994263,0.1345428377389907,0.1287283301353454,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.7744595408439636,0.1400441974401474,0.6365927457809448,286.2875366210937,285.9009094238281,291.3532409667969,290.281494140625,291.3487548828125,297.8987121582031,286.35107421875,1.0,0.2783651351928711,1.0,1.0,0.0,1.0,-1.442695379257202,1.4426937103271484,1.7318268419330709e-06,1.1124460697174072,0.8339324593544006,0.8339324593544006,0.0,37.0351448059082,91.0,15486.4208984375,-0.0,263.1258850097656,1.0,283.136962890625,285.99615478515625,293.7830505371094,294.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,16258.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400135517120361,1.0,0.0,0.0,1.247257947921753,1.247262954711914,1.0380207271509789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.208984375,0.0,91.99710083007812,1895.4371337890625,0.0,646.1882934570312,0.3560798466205597,1.0,0.0,3.0,1.0,0.0
18167340,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7125190496444702,0.1439097821712494,0.1314490139484405,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7419580221176147,0.1640109717845916,0.1574984937906265,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.7961586117744446,0.2034960836172104,0.1438108533620834,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.6928534507751465,0.1329444795846939,0.1278211623430252,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.7011594176292419,0.1372756361961364,0.6270163655281067,285.946044921875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.76971435546875,285.9266052246094,1.0,0.2959518730640411,1.0,1.0,0.0,1.0,-1.425325870513916,1.4253242015838623,1.6894683767532117e-06,1.09410560131073,0.9994301199913024,0.9994301199913024,0.0,54.26981735229492,79.0,17834.345703125,-0.0,296.7545166015625,1.0,283.1474609375,285.5672607421875,293.5624389648437,294.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,10408.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772711634635925,1.0,0.0,0.0,1.7835071086883545,1.7835131883621216,2.1224774116035405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.9638671875,0.0,185.49566650390625,1895.4371337890625,0.0,809.9987182617188,0.4502347707748413,1.0,0.0,3.0,1.0,0.0
18167400,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7125190496444702,0.1439097821712494,0.1314490139484405,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7419580221176147,0.1640109717845916,0.1574984937906265,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.7961586117744446,0.2034960836172104,0.1438108533620834,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.6928534507751465,0.1329444795846939,0.1278211623430252,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.7011594176292419,0.1372756361961364,0.6270163655281067,285.946044921875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.76971435546875,285.9266052246094,1.0,0.2959518730640411,1.0,1.0,0.0,1.0,-1.425325870513916,1.4253242015838623,1.6894683767532117e-06,1.09410560131073,0.9994301199913024,0.9994301199913024,0.0,54.26981735229492,79.0,17834.345703125,-0.0,296.7545166015625,1.0,283.1474609375,285.5672607421875,293.5624389648437,294.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,10408.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772711634635925,1.0,0.0,0.0,1.7835071086883545,1.7835131883621216,2.1224774116035405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.9638671875,0.0,185.49566650390625,1895.4371337890625,0.0,809.9987182617188,0.4502347707748413,1.0,0.0,3.0,1.0,0.0
18167460,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.6889601945877075,0.1429642140865326,0.1305112391710281,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.7202802896499634,0.1629779785871505,0.1563569456338882,297.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7720560431480408,0.203637957572937,0.1435656249523162,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.6704041957855225,0.1322190016508102,0.1272499710321426,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.6769618391990662,0.1357476860284805,0.6205123066902161,285.7222900390625,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6963195800781,285.7045288085937,1.0,0.3029059171676636,1.0,1.0,0.0,1.0,-1.414036512374878,1.4140348434448242,1.6651355281283031e-06,1.0850448608398438,0.9995715618133544,0.9995715618133544,0.0,61.79118728637695,79.0,18718.853515625,-0.0,309.9180603027344,1.0,283.1495056152344,285.32861328125,293.490234375,294.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,9723.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863279700279236,1.0,0.0,0.0,2.0771939754486084,2.0772013664245605,2.879038447645144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.05859375,0.0,274.3371276855469,1895.4371337890625,0.0,855.51025390625,0.5151075720787048,1.0,0.0,3.0,1.0,0.0
18167520,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.6866631507873535,0.1429035067558288,0.1304352581501007,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7181534767150879,0.1629230827093124,0.1562725603580474,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7699801921844482,0.2038554400205612,0.1436792165040969,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.6682267785072327,0.1321543306112289,0.1271861493587494,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.6744888424873352,0.1355389207601547,0.6195455193519592,285.6906433105469,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6842346191406,285.67510986328125,1.0,0.303628146648407,1.0,1.0,0.0,1.0,-1.4127424955368042,1.4127408266067505,1.6623588408037904e-06,1.084004044532776,0.9963825345039368,0.9963825345039368,0.0,62.61382293701172,67.0,18825.8125,-0.0,311.31744384765625,1.0,283.149658203125,285.2969665527344,293.4857788085937,294.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,10120.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869213938713074,1.0,0.0,0.0,2.117183923721313,2.117191791534424,2.990960012994037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.04248046875,0.0,290.571044921875,1895.4371337890625,0.0,858.5752563476562,0.5277718305587769,1.0,0.0,3.0,1.0,0.0
18167580,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.6825466156005859,0.1429267823696136,0.1303644329309463,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.7142986059188843,0.1630025953054428,0.1562256217002868,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.766875684261322,0.2048964351415634,0.1442960202693939,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.6642502546310425,0.1320975571870803,0.1270829737186432,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.6696056723594666,0.135010614991188,0.6168796420097351,285.59881591796875,285.5499267578125,291.6502990722656,290.4651184082031,291.6456604003906,297.6480712890625,285.5863342285156,1.0,0.3048920333385467,1.0,1.0,0.0,1.0,-1.410015344619751,1.4100136756896973,1.6565098803766889e-06,1.0818030834197998,0.976533830165863,0.976533830165863,0.0,64.17777252197266,67.0,19211.037109375,-0.0,313.85028076171875,1.0,283.14990234375,285.1981201171875,293.4893493652344,294.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,11789.0810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877496004104614,1.0,0.0,0.0,2.2593448162078857,2.2593536376953125,3.406107680348214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.46142578125,0.0,354.3433837890625,1895.4371337890625,0.0,862.8704223632812,0.5598871111869812,1.0,0.0,3.0,1.0,0.0
18167640,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.6827383637428284,0.1431726068258285,0.1304894834756851,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.7145487070083618,0.1633294224739074,0.1564189344644546,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.7680816650390625,0.2060273140668869,0.1450001299381256,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.6642876267433167,0.1322252005338668,0.1271251589059829,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.6689906716346741,0.1347678303718567,0.6153674125671387,285.5461730957031,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.62286376953125,285.5379943847656,1.0,0.3047001957893371,1.0,1.0,0.0,1.0,-1.409476637840271,1.4094749689102173,1.6553441355426912e-06,1.0813562870025637,0.9575345516204834,0.9575345516204834,0.0,64.18505096435547,55.0,19454.6171875,-0.0,313.6259460449219,1.0,283.14996337890625,285.1435241699219,293.5081481933594,294.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,13097.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879009366035461,1.0,0.0,0.0,2.3452184200286865,2.3452279567718506,3.669948682727409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.60546875,0.0,398.20025634765625,1895.4371337890625,0.0,863.6571655273438,0.5840967297554016,1.0,0.0,3.0,1.0,0.0
18167700,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.6857883930206299,0.1436125487089157,0.130763292312622,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.717531144618988,0.1638818532228469,0.1568011790513992,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7723690271377563,0.2074456959962844,0.1458926945924759,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.6669764518737793,0.1325065791606903,0.127278134226799,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.6710359454154968,0.1346641927957534,0.6143126487731934,285.50128173828125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5990600585937,285.4947509765625,1.0,0.3034997880458832,1.0,1.0,0.0,1.0,-1.4102517366409302,1.4102500677108765,1.6569820218137463e-06,1.0819590091705322,0.9342031478881836,0.9342031478881836,0.0,63.16377258300781,55.0,19737.3125,-0.0,311.5235900878906,1.0,283.1499938964844,285.0917358398437,293.5393981933594,294.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,14744.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588384211063385,1.0,0.0,0.0,2.4397761821746826,2.439786672592163,3.971854880546745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.70703125,0.0,451.1851806640625,1895.4371337890625,0.0,866.1749267578125,0.6051075458526611,1.0,0.0,3.0,1.0,0.0
18167760,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.6915056705474854,0.1441930681467056,0.1311473399400711,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7229105830192566,0.1645937263965606,0.1573208421468734,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.779487133026123,0.2089997082948684,0.1468714028596878,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.6722071766853333,0.1329109668731689,0.1275245696306228,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.6756730675697327,0.1347051709890365,0.6138032674789429,285.47418212890625,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5786437988281,285.4709777832031,1.0,0.3014140725135803,1.0,1.0,0.0,1.0,-1.4121947288513184,1.4121930599212646,1.661118290030572e-06,1.0834964513778689,0.9153648018836976,0.9153648018836976,0.0,61.23710632324219,43.0,19951.427734375,-0.0,307.76470947265625,1.0,283.1499938964844,285.0619506835937,293.5756225585937,294.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,16141.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893871784210205,1.0,0.0,0.0,2.4999489784240723,2.499959945678711,4.170187821728178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.96875,0.0,488.7822265625,1895.4371337890625,0.0,871.4224243164062,0.6234812140464783,1.0,0.0,3.0,1.0,0.0
18167820,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7100620865821838,0.1456475704908371,0.1321436762809753,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.7400446534156799,0.1663452833890915,0.158639520406723,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8016097545623779,0.2123699635267257,0.148988589644432,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6898180842399597,0.1339888274669647,0.1282247006893158,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.692143976688385,0.1351069658994674,0.6140162348747253,285.44659423828125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5452575683594,285.4461975097656,1.0,0.2952361106872558,1.0,1.0,0.0,1.0,-1.4186103343963623,1.4186086654663086,1.6748455209381063e-06,1.0885945558547974,0.8904812932014465,0.8904812932014465,0.0,55.40471649169922,31.0,20386.884765625,-0.0,296.5527648925781,1.0,283.1499938964844,285.0239562988281,293.6530456542969,295.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18637.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931276679039001,1.0,0.0,0.0,2.602187156677246,2.60219955444336,4.518251728313772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.25048828125,0.0,557.3646240234375,1895.4371337890625,0.0,891.2560424804688,0.6441450119018555,1.0,0.0,3.0,1.0,0.0
18167880,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7100620865821838,0.1456475704908371,0.1321436762809753,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.7400446534156799,0.1663452833890915,0.158639520406723,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8016097545623779,0.2123699635267257,0.148988589644432,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6898180842399597,0.1339888274669647,0.1282247006893158,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.692143976688385,0.1351069658994674,0.6140162348747253,285.44659423828125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5452575683594,285.4461975097656,1.0,0.2952361106872558,1.0,1.0,0.0,1.0,-1.4186103343963623,1.4186086654663086,1.6748455209381063e-06,1.0885945558547974,0.8904812932014465,0.8904812932014465,0.0,55.40471649169922,31.0,20386.884765625,-0.0,296.5527648925781,1.0,283.1499938964844,285.0239562988281,293.6530456542969,295.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18637.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931276679039001,1.0,0.0,0.0,2.602187156677246,2.60219955444336,4.518251728313772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.25048828125,0.0,557.3646240234375,1895.4371337890625,0.0,891.2560424804688,0.6441450119018555,1.0,0.0,3.0,1.0,0.0
18167940,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.7363669276237488,0.1473826169967651,0.1333482563495636,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7682926654815674,0.1683981865644455,0.1602042615413665,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8333278298377991,0.2159716039896011,0.1512339115142822,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7174144387245178,0.1353313773870468,0.1291254162788391,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7185014486312866,0.1358218789100647,0.6154256463050842,285.4592590332031,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51934814453125,285.4600524902344,1.0,0.2870163917541504,1.0,1.0,0.0,1.0,-1.4274024963378906,1.427400827407837,1.6937882492129577e-06,1.0955909490585327,0.9079853892326356,0.9079853892326356,0.0,47.6893424987793,25.0,20750.8125,-0.0,281.6869812011719,1.0,283.1499938964844,285.02691650390625,293.7242126464844,295.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18671.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597753643989563,1.0,0.0,0.0,2.6433820724487305,2.643394708633423,4.6624401761619083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.81787109375,0.0,581.2208862304688,1895.4371337890625,0.0,916.3692016601562,0.6591345071792603,1.0,0.0,3.0,1.0,0.0
