time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.7363669276237488,0.1473826169967651,0.1333482563495636,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7682926654815674,0.1683981865644455,0.1602042615413665,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8333278298377991,0.2159716039896011,0.1512339115142822,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7174144387245178,0.1353313773870468,0.1291254162788391,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7185014486312866,0.1358218789100647,0.6154256463050842,285.4592590332031,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51934814453125,285.4600524902344,1.0,0.2870163917541504,1.0,1.0,0.0,1.0,-1.4274024963378906,1.427400827407837,1.6937882492129577e-06,1.0955909490585327,0.9079853892326356,0.9079853892326356,0.0,47.6893424987793,25.0,20750.8125,-0.0,281.6869812011719,1.0,283.1499938964844,285.02691650390625,293.7242126464844,295.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18671.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597753643989563,1.0,0.0,0.0,2.6433820724487305,2.643394708633423,4.6624401761619083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.81787109375,0.0,581.2208862304688,1895.4371337890625,0.0,916.3692016601562,0.6591345071792603,1.0,0.0,3.0,1.0,0.0
18168060,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.7527995705604553,0.1483517438173294,0.1340596675872802,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.7868427038192749,0.169545367360115,0.161117672920227,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.8527675271034241,0.2179046869277954,0.1524640470743179,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.7329661846160889,0.1361019760370254,0.1296822875738144,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.733502984046936,0.1362726390361786,0.6166183948516846,285.4564514160156,285.4385986328125,292.1141967773437,290.7361145019531,292.10968017578125,297.5077209472656,285.455810546875,1.0,0.283019483089447,1.0,1.0,0.0,1.0,-1.4329298734664917,1.432928204536438,1.7057687955457368e-06,1.0999895334243774,0.9207270741462708,0.9207270741462708,0.0,43.74658584594727,25.0,21019.216796875,-0.0,274.4557189941406,1.0,283.1499938964844,285.0138244628906,293.7626342773437,295.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18885.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007609367370605,1.0,0.0,0.0,2.6982581615448,2.6982712745666504,4.85803184346878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.17333984375,0.0,615.0249633789062,1895.4371337890625,0.0,933.0457153320312,0.6691662073135376,1.0,0.0,3.0,1.0,0.0
18168120,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7696525454521179,0.1492130309343338,0.1347033828496933,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.8052666187286377,0.1705667078495025,0.1619457304477691,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.8726086616516113,0.219601958990097,0.1535532474517822,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7483328580856323,0.1367938965559005,0.1301972866058349,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.748407781124115,0.1366834342479705,0.6177938580513,285.4540710449219,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4981384277344,285.4537353515625,1.0,0.2795798480510711,1.0,1.0,0.0,1.0,-1.4380335807800293,1.4380319118499756,1.7168832755487529e-06,1.1040540933609009,0.9358174204826356,0.9358174204826356,0.0,40.400691986083984,25.0,21236.10546875,-0.0,268.4471130371094,1.0,283.1499938964844,285.0050354003906,293.7958374023437,295.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18899.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036834716796875,1.0,0.0,0.0,2.738735675811768,2.738748788833618,5.004878858017037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.892578125,0.0,639.9972534179688,1895.4371337890625,0.0,949.50439453125,0.6812945008277893,1.0,0.0,3.0,1.0,0.0
18168180,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8038105368614197,0.1510088741779327,0.1361241191625595,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8386185169219971,0.1726960092782974,0.1637584269046783,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.9133790731430054,0.2231095880270004,0.1558657139539718,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.7801209688186646,0.1382428109645843,0.131361499428749,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.7790616750717163,0.1375364661216735,0.6206419467926025,285.4398193359375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4790954589844,285.4389038085937,1.0,0.274855226278305,1.0,1.0,0.0,1.0,-1.449507713317871,1.4495059251785278,1.7420392168787655e-06,1.1131876707077026,0.9686363339424132,0.9686363339424132,0.0,35.2204475402832,25.0,21758.189453125,-0.0,260.55047607421875,1.0,283.1499938964844,284.973388671875,293.8651733398437,295.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,19381.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106073260307312,1.0,0.0,0.0,2.855687379837036,2.8557016849517822,5.441450525722757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.31103515625,0.0,718.7045288085938,1895.4371337890625,0.0,989.4544067382812,0.7086568474769592,1.0,0.0,3.0,1.0,0.0
18168240,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8038105368614197,0.1510088741779327,0.1361241191625595,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8386185169219971,0.1726960092782974,0.1637584269046783,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.9133790731430054,0.2231095880270004,0.1558657139539718,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.7801209688186646,0.1382428109645843,0.131361499428749,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.7790616750717163,0.1375364661216735,0.6206419467926025,285.4398193359375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4790954589844,285.4389038085937,1.0,0.274855226278305,1.0,1.0,0.0,1.0,-1.449507713317871,1.4495059251785278,1.7420392168787655e-06,1.1131876707077026,0.9686363339424132,0.9686363339424132,0.0,35.2204475402832,25.0,21758.189453125,-0.0,260.55047607421875,1.0,283.1499938964844,284.973388671875,293.8651733398437,295.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,19381.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106073260307312,1.0,0.0,0.0,2.855687379837036,2.8557016849517822,5.441450525722757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.31103515625,0.0,718.7045288085938,1895.4371337890625,0.0,989.4544067382812,0.7086568474769592,1.0,0.0,3.0,1.0,0.0
18168300,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8196623921394348,0.1518819332122802,0.1368368268013,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.8548815846443176,0.1737285405397415,0.1646618545055389,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.9354872703552246,0.2248040437698364,0.1570002287626266,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.796061635017395,0.1389459818601608,0.1319505125284195,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.7943903803825378,0.1379400789737701,0.6220960021018982,285.4292907714844,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4700622558594,285.427490234375,1.0,0.2731507122516632,1.0,1.0,0.0,1.0,-1.4552620649337769,1.4552602767944336,1.7547462221045862e-06,1.1177691221237185,0.98540198802948,0.98540198802948,0.0,33.20602798461914,25.0,22042.029296875,-0.0,257.9838256835937,1.0,283.1499938964844,284.95245361328125,293.8988647460937,295.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,19832.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143118143081665,1.0,0.0,0.0,2.9277915954589844,2.9278063774108887,5.719704745388299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.41259765625,0.0,771.2900390625,1895.4371337890625,0.0,1011.3713989257812,0.7228944301605225,1.0,0.0,3.0,1.0,0.0
18168360,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8341459631919861,0.152735099196434,0.1375435888767242,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8710318207740784,0.1747329235076904,0.1655523478984832,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.956059753894806,0.2264520972967147,0.1581116318702697,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8111968040466309,0.1396292746067047,0.1325345337390899,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8089962005615234,0.1383212059736251,0.623516857624054,285.42095947265625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4613342285156,285.4197998046875,1.0,0.271840900182724,1.0,1.0,0.0,1.0,-1.4609204530715942,1.4609187841415403,1.7672998637863202e-06,1.1222738027572632,1.0,1.0,0.0,31.523828506469727,25.0,22288.958984375,-0.0,256.1799621582031,1.0,283.1499938964844,284.9369506835937,293.9309997558594,295.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,20137.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180160045623779,1.0,0.0,0.0,2.985079288482666,2.985094785690308,5.945728389633587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.34326171875,0.0,814.5320434570312,1895.4371337890625,0.0,1033.6580810546875,0.739109456539154,1.0,0.0,3.0,1.0,0.0
18168420,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8627663850784302,0.1544014662504196,0.1389437019824981,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9029664397239684,0.1766737997531891,0.1672951728105545,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.989281952381134,0.2296388894319534,0.1602758318185806,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8380216956138611,0.1409477144479751,0.1336835920810699,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8347387313842773,0.1390270143747329,0.6262341141700745,285.40679931640625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44464111328125,285.40655517578125,1.0,0.2700445652008056,1.0,1.0,0.0,1.0,-1.4719332456588743,1.4719314575195312,1.7918973753694445e-06,1.1310381889343262,1.0,1.0,0.0,28.85545921325684,25.0,22776.94921875,-0.0,254.1393280029297,1.0,283.1499938964844,284.90802001953125,293.99237060546875,295.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,21644.2265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252474188804626,1.0,0.0,0.0,3.098817110061645,3.0988337993621826,6.407450428014272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.634765625,0.0,910.8660278320312,1895.4371337890625,0.0,1078.21630859375,0.7667139172554016,1.0,0.0,3.0,1.0,0.0
18168480,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8627663850784302,0.1544014662504196,0.1389437019824981,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9029664397239684,0.1766737997531891,0.1672951728105545,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.989281952381134,0.2296388894319534,0.1602758318185806,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8380216956138611,0.1409477144479751,0.1336835920810699,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8347387313842773,0.1390270143747329,0.6262341141700745,285.40679931640625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44464111328125,285.40655517578125,1.0,0.2700445652008056,1.0,1.0,0.0,1.0,-1.4719332456588743,1.4719314575195312,1.7918973753694445e-06,1.1310381889343262,1.0,1.0,0.0,28.85545921325684,25.0,22776.94921875,-0.0,254.1393280029297,1.0,283.1499938964844,284.90802001953125,293.99237060546875,295.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,21644.2265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252474188804626,1.0,0.0,0.0,3.098817110061645,3.0988337993621826,6.407450428014272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.634765625,0.0,910.8660278320312,1895.4371337890625,0.0,1078.21630859375,0.7667139172554016,1.0,0.0,3.0,1.0,0.0
18168540,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.8879210948944092,0.1560101360082626,0.1403249353170395,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9325109720230104,0.1785157173871994,0.1689789444208145,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.979665756225586,0.2341587841510772,0.1436373442411422,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8608285784721375,0.1421932429075241,0.1347982734441757,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8560913801193237,0.1396636366844177,0.6287686228752136,285.390380859375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355163574219,285.38946533203125,1.0,0.2688856422901153,1.0,1.0,0.0,1.0,-1.4804463386535645,1.4804445505142212,1.8081906318911927e-06,1.135057806968689,1.0,1.0,0.0,27.03363037109375,28.0,23157.3125,-0.0,249.64979553222656,1.0,283.1499938964844,284.8780517578125,294.04840087890625,295.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,23074.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315141320228577,1.0,0.0,0.0,3.199552536010742,3.199570178985596,6.8308037270981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.71875,0.0,1002.6162719726562,1895.4371337890625,0.0,1117.926513671875,0.7913258671760559,1.0,0.0,3.0,1.0,0.0
18168600,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.8879210948944092,0.1560101360082626,0.1403249353170395,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9325109720230104,0.1785157173871994,0.1689789444208145,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.979665756225586,0.2341587841510772,0.1436373442411422,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8608285784721375,0.1421932429075241,0.1347982734441757,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8560913801193237,0.1396636366844177,0.6287686228752136,285.390380859375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355163574219,285.38946533203125,1.0,0.2688856422901153,1.0,1.0,0.0,1.0,-1.4804463386535645,1.4804445505142212,1.8081906318911927e-06,1.135057806968689,1.0,1.0,0.0,27.03363037109375,28.0,23157.3125,-0.0,249.64979553222656,1.0,283.1499938964844,284.8780517578125,294.04840087890625,295.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,23074.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315141320228577,1.0,0.0,0.0,3.199552536010742,3.199570178985596,6.8308037270981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.71875,0.0,1002.6162719726562,1895.4371337890625,0.0,1117.926513671875,0.7913258671760559,1.0,0.0,3.0,1.0,0.0
18168660,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8873433470726013,0.1574408859014511,0.1416303217411041,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9317803978919984,0.1801245808601379,0.1705311089754104,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.98142671585083,0.2392517626285553,0.146133542060852,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8598631024360657,0.1432744115591049,0.1358478963375091,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8541265726089478,0.1402212232351303,0.6313585042953491,285.3803100585937,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.4330444335937,285.380126953125,1.0,0.2689406871795654,1.0,1.0,0.0,1.0,-1.47729229927063,1.4772905111312866,1.803704321901023e-06,1.1350699663162231,1.0,1.0,0.0,27.300172805786133,28.0,23468.333984375,-0.0,251.3797912597656,1.0,283.1499938964844,284.8566589355469,294.0973815917969,295.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,24338.32421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359428763389587,1.0,0.0,0.0,3.28601336479187,3.28603196144104,7.204966436802351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.806640625,0.0,1086.11328125,1895.4371337890625,0.0,1146.5888671875,0.8095053434371948,1.0,0.0,3.0,1.0,0.0
18168720,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9055270552635192,0.157577559351921,0.141692042350769,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.952808678150177,0.1802747696638107,0.1706098318099975,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9712160229682922,0.2396506518125534,0.1332267671823501,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8769317269325256,0.1433794647455215,0.1358837187290191,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8708047270774841,0.1402819156646728,0.6313272714614868,285.38006591796875,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4330139160156,285.3796691894531,1.0,0.2693046927452087,1.0,1.0,0.0,1.0,-1.4910423755645752,1.4910404682159424,1.8308842300029933e-06,1.142229676246643,1.0,1.0,0.0,26.13348388671875,46.0,23569.908203125,-0.0,249.26177978515625,1.0,283.1499938964844,284.8560485839844,294.1016540527344,295.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,24417.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362806558609009,1.0,0.0,0.0,3.2913737297058105,3.2913923263549805,7.228492222566274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.392578125,0.0,1091.437255859375,1895.4371337890625,0.0,1148.7950439453125,0.8137866854667664,1.0,0.0,3.0,1.0,0.0
18168780,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8690022826194763,0.1591390073299408,0.143211618065834,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.909832775592804,0.181982934474945,0.1723588705062866,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.9907861948013306,0.2433896660804748,0.1625918447971344,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.842425525188446,0.1445324867963791,0.1371055096387863,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.8359499573707581,0.140868678689003,0.6346097588539124,285.3884582519531,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4238586425781,285.3927307128906,1.0,0.2768663763999939,1.0,1.0,0.0,1.0,-1.5085196495056152,1.5085177421569824,1.8739218603514016e-06,1.1589481830596924,1.0,1.0,0.0,29.741586685180664,49.0,24132.564453125,-0.0,270.5953369140625,1.0,283.1499938964844,284.8540954589844,294.15966796875,295.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,25691.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407546401023865,1.0,0.0,0.0,3.376156806945801,3.376176357269287,7.605688097100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.982421875,0.0,1177.97216796875,1895.4371337890625,0.0,1178.27978515625,0.8345494866371155,1.0,0.0,3.0,1.0,0.0
18168840,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8690022826194763,0.1591390073299408,0.143211618065834,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.909832775592804,0.181982934474945,0.1723588705062866,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.9907861948013306,0.2433896660804748,0.1625918447971344,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.842425525188446,0.1445324867963791,0.1371055096387863,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.8359499573707581,0.140868678689003,0.6346097588539124,285.3884582519531,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4238586425781,285.3927307128906,1.0,0.2768663763999939,1.0,1.0,0.0,1.0,-1.5085196495056152,1.5085177421569824,1.8739218603514016e-06,1.1589481830596924,1.0,1.0,0.0,29.741586685180664,49.0,24132.564453125,-0.0,270.5953369140625,1.0,283.1499938964844,284.8540954589844,294.15966796875,295.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,25691.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407546401023865,1.0,0.0,0.0,3.376156806945801,3.376176357269287,7.605688097100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.982421875,0.0,1177.97216796875,1895.4371337890625,0.0,1178.27978515625,0.8345494866371155,1.0,0.0,3.0,1.0,0.0
18168900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.8483567833900452,0.1599294692277908,0.14401875436306,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8868499994277954,0.1828246116638183,0.1732639223337173,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9818702340126038,0.243021473288536,0.1703057885169983,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.8231377601623535,0.145100325345993,0.13775135576725,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.81629478931427,0.1411072462797165,0.6362906098365784,285.404541015625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4071350097656,285.40557861328125,1.0,0.280425876379013,1.0,1.0,0.0,1.0,-1.5141913890838623,1.514189600944519,1.8883051779994275e-06,1.1646311283111572,1.0,1.0,0.0,32.25887680053711,49.0,24426.310546875,-0.0,281.10919189453125,1.0,283.1499938964844,284.8554382324219,294.1943664550781,295.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,26426.517578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438935995101929,1.0,0.0,0.0,3.424080371856689,3.424100399017334,7.823141459084582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.796875,0.0,1228.8507080078125,1895.4371337890625,0.0,1199.25634765625,0.8434965014457703,1.0,0.0,3.0,1.0,0.0
18168960,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.8327794075012207,0.1606992185115814,0.1448023021221161,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.8692330718040466,0.1836375445127487,0.1741331070661544,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.9622715711593628,0.2434064447879791,0.1704515218734741,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8075485825538635,0.1456475853919983,0.1383665651082992,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7996230721473694,0.1412981450557708,0.6376634836196899,285.4091796875,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,297.3948059082031,285.40997314453125,1.0,0.2838028371334076,1.0,1.0,0.0,1.0,-1.5187357664108276,1.5187338590621948,1.8988642978001733e-06,1.1682401895523071,1.0,1.0,0.0,34.580101013183594,52.0,24620.173828125,-0.0,289.1477355957031,1.0,283.1499938964844,284.85369873046875,294.2264404296875,295.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,26894.904296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472951173782349,1.0,0.0,0.0,3.454291343688965,3.4543120861053467,7.961800179145939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.7109375,0.0,1261.6656494140625,1895.4371337890625,0.0,1222.25341796875,0.8537111878395081,1.0,0.0,3.0,1.0,0.0
18169020,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8092911839485168,0.1621885895729065,0.14630988240242,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.8436217308044434,0.1851916164159774,0.1757886856794357,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.9289519190788268,0.2451124191284179,0.1715413480997085,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7823362350463867,0.146692618727684,0.1395348906517028,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7734284400939941,0.1416154205799102,0.639967679977417,285.4136657714844,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3774108886719,285.4144897460937,1.0,0.2901326715946197,1.0,1.0,0.0,1.0,-1.5280104875564575,1.5280084609985352,1.9205276657885406e-06,1.17560076713562,1.0,1.0,0.0,38.91371154785156,40.0,25031.16015625,-0.0,304.6480407714844,1.0,283.1499938964844,284.8453063964844,294.28326416015625,295.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,28072.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536479592323303,1.0,0.0,0.0,3.529135227203369,3.5291566848754883,8.310552743751032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5302734375,0.0,1345.46484375,1895.4371337890625,0.0,1265.9287109375,0.8720743656158447,1.0,0.0,3.0,1.0,0.0
18169080,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8092911839485168,0.1621885895729065,0.14630988240242,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.8436217308044434,0.1851916164159774,0.1757886856794357,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.9289519190788268,0.2451124191284179,0.1715413480997085,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7823362350463867,0.146692618727684,0.1395348906517028,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7734284400939941,0.1416154205799102,0.639967679977417,285.4136657714844,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3774108886719,285.4144897460937,1.0,0.2901326715946197,1.0,1.0,0.0,1.0,-1.5280104875564575,1.5280084609985352,1.9205276657885406e-06,1.17560076713562,1.0,1.0,0.0,38.91371154785156,40.0,25031.16015625,-0.0,304.6480407714844,1.0,283.1499938964844,284.8453063964844,294.28326416015625,295.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,28072.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536479592323303,1.0,0.0,0.0,3.529135227203369,3.5291566848754883,8.310552743751032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5302734375,0.0,1345.46484375,1895.4371337890625,0.0,1265.9287109375,0.8720743656158447,1.0,0.0,3.0,1.0,0.0
18169140,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.813585638999939,0.1636536717414856,0.1476135998964309,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8477538824081421,0.1866786628961563,0.1771933883428573,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.934656858444214,0.2472845017910003,0.1729866117238998,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7861173748970032,0.1476959735155105,0.1404775381088256,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7758542895317078,0.1418919563293457,0.6411765217781067,285.4176940917969,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3645324707031,285.4184265136719,1.0,0.2903968691825866,1.0,1.0,0.0,1.0,-1.535581111907959,1.5355792045593262,1.938343984875246e-06,1.1816233396530151,1.0,1.0,0.0,38.72593307495117,28.0,25418.73828125,-0.0,307.69921875,1.0,283.1499938964844,284.8368530273437,294.33551025390625,296.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,29241.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590389013290405,1.0,0.0,0.0,3.601839542388916,3.601861953735352,8.656494401293457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.27392578125,0.0,1430.344482421875,1895.4371337890625,0.0,1303.7154541015625,0.8899155855178833,1.0,0.0,3.0,1.0,0.0
18169200,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.813585638999939,0.1636536717414856,0.1476135998964309,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8477538824081421,0.1866786628961563,0.1771933883428573,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.934656858444214,0.2472845017910003,0.1729866117238998,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7861173748970032,0.1476959735155105,0.1404775381088256,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7758542895317078,0.1418919563293457,0.6411765217781067,285.4176940917969,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3645324707031,285.4184265136719,1.0,0.2903968691825866,1.0,1.0,0.0,1.0,-1.535581111907959,1.5355792045593262,1.938343984875246e-06,1.1816233396530151,1.0,1.0,0.0,38.72593307495117,28.0,25418.73828125,-0.0,307.69921875,1.0,283.1499938964844,284.8368530273437,294.33551025390625,296.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,29241.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590389013290405,1.0,0.0,0.0,3.601839542388916,3.601861953735352,8.656494401293457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.27392578125,0.0,1430.344482421875,1895.4371337890625,0.0,1303.7154541015625,0.8899155855178833,1.0,0.0,3.0,1.0,0.0
18169260,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.8398380279541016,0.1651403605937957,0.1487983465194702,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8763179183006287,0.1881339699029922,0.1784230768680572,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.969692885875702,0.2495564371347427,0.1744490265846252,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8130074739456177,0.1486913561820984,0.1412681639194488,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8012755513191223,0.1421637684106826,0.6416804194450378,285.4214172363281,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3539123535156,285.422119140625,1.0,0.2866294980049133,1.0,1.0,0.0,1.0,-1.5417901277542114,1.5417882204055786,1.9530270947143435e-06,1.1865555047988892,1.0,1.0,0.0,35.02823638916016,25.0,25784.970703125,-0.0,300.92138671875,1.0,283.1499938964844,284.8287353515625,294.3872985839844,296.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,30382.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663465142250061,1.0,0.0,0.0,3.6714041233062735,3.6714272499084473,8.994098834591568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8486328125,0.0,1514.8309326171875,1895.4371337890625,0.0,1335.2247314453125,0.9069993495941162,1.0,0.0,3.0,1.0,0.0
18169320,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.8398380279541016,0.1651403605937957,0.1487983465194702,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8763179183006287,0.1881339699029922,0.1784230768680572,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.969692885875702,0.2495564371347427,0.1744490265846252,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8130074739456177,0.1486913561820984,0.1412681639194488,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8012755513191223,0.1421637684106826,0.6416804194450378,285.4214172363281,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3539123535156,285.422119140625,1.0,0.2866294980049133,1.0,1.0,0.0,1.0,-1.5417901277542114,1.5417882204055786,1.9530270947143435e-06,1.1865555047988892,1.0,1.0,0.0,35.02823638916016,25.0,25784.970703125,-0.0,300.92138671875,1.0,283.1499938964844,284.8287353515625,294.3872985839844,296.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,30382.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663465142250061,1.0,0.0,0.0,3.6714041233062735,3.6714272499084473,8.994098834591568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8486328125,0.0,1514.8309326171875,1895.4371337890625,0.0,1335.2247314453125,0.9069993495941162,1.0,0.0,3.0,1.0,0.0
18169380,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.8695396780967712,0.1666391044855117,0.1500181704759597,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9087687134742736,0.1895575821399688,0.1796455532312393,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.9972153306007384,0.2519926726818084,0.1744048148393631,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.8400343060493469,0.1496772021055221,0.1420727521181106,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8275051712989807,0.1424261778593063,0.642253041267395,285.4248046875,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.34521484375,285.4251708984375,1.0,0.2833829820156097,1.0,1.0,0.0,1.0,-1.545547366142273,1.54554545879364,1.961997895705281e-06,1.1895864009857178,1.0,1.0,0.0,31.774076461791992,25.0,26122.705078125,-0.0,294.2651672363281,1.0,283.1499938964844,284.8202819824219,294.44073486328125,296.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,31508.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672462224960327,1.0,0.0,0.0,3.7388675212860094,3.7388916015625,9.327675911663392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.5703125,0.0,1599.8819580078125,1895.4371337890625,0.0,1362.4801025390625,0.9235721230506896,1.0,0.0,3.0,1.0,0.0
18169440,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.8695396780967712,0.1666391044855117,0.1500181704759597,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9087687134742736,0.1895575821399688,0.1796455532312393,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.9972153306007384,0.2519926726818084,0.1744048148393631,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.8400343060493469,0.1496772021055221,0.1420727521181106,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8275051712989807,0.1424261778593063,0.642253041267395,285.4248046875,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.34521484375,285.4251708984375,1.0,0.2833829820156097,1.0,1.0,0.0,1.0,-1.545547366142273,1.54554545879364,1.961997895705281e-06,1.1895864009857178,1.0,1.0,0.0,31.774076461791992,25.0,26122.705078125,-0.0,294.2651672363281,1.0,283.1499938964844,284.8202819824219,294.44073486328125,296.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,31508.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672462224960327,1.0,0.0,0.0,3.7388675212860094,3.7388916015625,9.327675911663392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.5703125,0.0,1599.8819580078125,1895.4371337890625,0.0,1362.4801025390625,0.9235721230506896,1.0,0.0,3.0,1.0,0.0
18169500,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8768744468688965,0.1673690974712371,0.1506580561399459,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.9170554280281068,0.1902395635843277,0.1802766770124435,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9930970072746276,0.2539737820625305,0.1680294722318649,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8463632464408875,0.1501488089561462,0.142502561211586,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.833006739616394,0.1425426304340362,0.642683744430542,285.4207763671875,285.1739501953125,293.40350341796875,291.4499816894531,293.3998107910156,297.3441467285156,285.4198608398437,1.0,0.2820041477680206,1.0,1.0,0.0,1.0,-1.5412317514419556,1.5412297248840332,1.951792000909336e-06,1.186192512512207,1.0,1.0,0.0,31.07508659362793,25.0,26226.515625,-0.0,290.290283203125,1.0,283.1499938964844,284.80938720703125,294.4673156738281,296.22723388671875,293.1499938964844,293.1499938964844,283.1499938964844,32206.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688740253448486,1.0,0.0,0.0,3.780044078826904,3.780068635940552,9.53426024352666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.31884765625,0.0,1653.325439453125,1895.4371337890625,0.0,1374.308349609375,0.930876851081848,1.0,0.0,3.0,1.0,0.0
18169560,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.8844059705734253,0.1680875122547149,0.1512850224971771,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9257469177246094,0.1909033358097076,0.1808881610631942,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.9910942316055298,0.2565484344959259,0.1632688641548156,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8528943657875061,0.1506084948778152,0.1429188996553421,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.838657796382904,0.1426619738340377,0.6431015729904175,285.4178161621094,285.1725158691406,293.4546203613281,291.4784240722656,293.4508972167969,297.3460693359375,285.41754150390625,1.0,0.2807931900024414,1.0,1.0,0.0,1.0,-1.5380040407180786,1.5380020141601562,1.9441517906670924e-06,1.1836272478103638,1.0,1.0,0.0,30.41221618652344,25.0,26310.20703125,-0.0,287.0748596191406,1.0,283.1499938964844,284.8033752441406,294.4927062988281,296.2585144042969,293.1499938964844,293.1499938964844,283.1499938964844,32631.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701058149337769,1.0,0.0,0.0,3.8048925399780273,3.804917573928833,9.660021760282689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.587890625,0.0,1686.145263671875,1895.4371337890625,0.0,1383.2960205078125,0.9397927522659302,1.0,0.0,3.0,1.0,0.0
18169620,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8984650373458862,0.1695060431957245,0.1525249630212783,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.9417734742164612,0.1921890974044799,0.1820756196975708,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.9867485165596008,0.2625247240066528,0.1546714007854461,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8651716113090515,0.151500716805458,0.1437306255102157,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.849182665348053,0.1429158449172973,0.6440261006355286,285.4117126464844,285.151611328125,293.5570678710937,291.5353698730469,293.5533142089844,297.3536682128906,285.41162109375,1.0,0.2787505090236664,1.0,1.0,0.0,1.0,-1.5326788425445557,1.5326769351959229,1.9315825738885906e-06,1.1793891191482544,1.0,1.0,0.0,29.28804397583008,28.0,26516.501953125,-0.0,281.71844482421875,1.0,283.1499938964844,284.7884216308594,294.5448913574219,296.322998046875,293.1499938964844,293.1499938964844,283.04998779296875,33748.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671928346157074,1.0,0.0,0.0,3.869461059570313,3.869486808776856,9.990660601033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.02685546875,0.0,1773.4512939453125,1895.4371337890625,0.0,1396.653076171875,0.9546580910682678,1.0,0.0,3.0,1.0,0.0
18169680,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8984650373458862,0.1695060431957245,0.1525249630212783,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.9417734742164612,0.1921890974044799,0.1820756196975708,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.9867485165596008,0.2625247240066528,0.1546714007854461,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8651716113090515,0.151500716805458,0.1437306255102157,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.849182665348053,0.1429158449172973,0.6440261006355286,285.4117126464844,285.151611328125,293.5570678710937,291.5353698730469,293.5533142089844,297.3536682128906,285.41162109375,1.0,0.2787505090236664,1.0,1.0,0.0,1.0,-1.5326788425445557,1.5326769351959229,1.9315825738885906e-06,1.1793891191482544,1.0,1.0,0.0,29.28804397583008,28.0,26516.501953125,-0.0,281.71844482421875,1.0,283.1499938964844,284.7884216308594,294.5448913574219,296.322998046875,293.1499938964844,293.1499938964844,283.04998779296875,33748.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671928346157074,1.0,0.0,0.0,3.869461059570313,3.869486808776856,9.990660601033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.02685546875,0.0,1773.4512939453125,1895.4371337890625,0.0,1396.653076171875,0.9546580910682678,1.0,0.0,3.0,1.0,0.0
18169740,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.9061489701271056,0.1707600057125091,0.1536885052919387,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9499202966690063,0.1933120340108871,0.1831736117601394,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9844851493835448,0.2684031426906585,0.1508305072784423,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8716202974319458,0.1522706449031829,0.144483208656311,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8542160391807556,0.1430869251489639,0.6448734402656555,285.3379821777344,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3602294921875,285.3376159667969,1.0,0.2783659696578979,1.0,1.0,0.0,1.0,-1.5327043533325195,1.5327024459838867,1.931585302372696e-06,1.1793566942214966,1.0,1.0,0.0,28.85335350036621,31.0,27059.462890625,-0.0,280.5958251953125,1.0,283.0512084960937,284.6998291015625,294.6205749511719,296.4409484863281,293.1499938964844,293.1499938964844,282.75,34712.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789407730102539,1.0,0.0,0.0,3.9243650436401367,3.924391508102417,1.0276188504576569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.0146484375,0.0,1850.0185546875,1895.4371337890625,0.0,1448.6868896484375,0.9660506844520568,1.0,0.0,3.0,1.0,0.0
18169800,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.9061489701271056,0.1707600057125091,0.1536885052919387,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9499202966690063,0.1933120340108871,0.1831736117601394,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9844851493835448,0.2684031426906585,0.1508305072784423,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8716202974319458,0.1522706449031829,0.144483208656311,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8542160391807556,0.1430869251489639,0.6448734402656555,285.3379821777344,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3602294921875,285.3376159667969,1.0,0.2783659696578979,1.0,1.0,0.0,1.0,-1.5327043533325195,1.5327024459838867,1.931585302372696e-06,1.1793566942214966,1.0,1.0,0.0,28.85335350036621,31.0,27059.462890625,-0.0,280.5958251953125,1.0,283.0512084960937,284.6998291015625,294.6205749511719,296.4409484863281,293.1499938964844,293.1499938964844,282.75,34712.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789407730102539,1.0,0.0,0.0,3.9243650436401367,3.924391508102417,1.0276188504576569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.0146484375,0.0,1850.0185546875,1895.4371337890625,0.0,1448.6868896484375,0.9660506844520568,1.0,0.0,3.0,1.0,0.0
18169860,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9055585265159608,0.1715122312307357,0.1545102000236511,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9488911628723145,0.1939864456653595,0.1839496195316314,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.9854649901390076,0.2725887894630432,0.15245021879673,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8705419898033142,0.1526835709810257,0.1449868083000183,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8521121144294739,0.1428981870412826,0.6445902585983276,285.1282043457031,285.0971984863281,293.7626342773437,291.6489562988281,293.7588806152344,297.3567199707031,285.1263732910156,1.0,0.27931609749794,1.0,1.0,0.0,1.0,-1.5368293523788452,1.5368273258209229,1.9412743768043583e-06,1.1826006174087524,1.0,1.0,0.0,29.112699508666992,34.0,28188.826171875,-0.0,283.1402893066406,1.0,282.7573547363281,284.4639892578125,294.7153015136719,296.6301574707031,293.1499938964844,293.1499938964844,282.45001220703125,35231.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966738104820251,1.0,0.0,0.0,3.95354962348938,3.9535765647888175,1.042959979713487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.96484375,0.0,1891.6009521484373,1895.4371337890625,0.0,1584.6029052734375,0.97299462556839,1.0,0.0,3.0,1.0,0.0
