time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9055585265159608,0.1715122312307357,0.1545102000236511,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9488911628723145,0.1939864456653595,0.1839496195316314,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.9854649901390076,0.2725887894630432,0.15245021879673,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8705419898033142,0.1526835709810257,0.1449868083000183,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8521121144294739,0.1428981870412826,0.6445902585983276,285.1282043457031,285.0971984863281,293.7626342773437,291.6489562988281,293.7588806152344,297.3567199707031,285.1263732910156,1.0,0.27931609749794,1.0,1.0,0.0,1.0,-1.5368293523788452,1.5368273258209229,1.9412743768043583e-06,1.1826006174087524,1.0,1.0,0.0,29.112699508666992,34.0,28188.826171875,-0.0,283.1402893066406,1.0,282.7573547363281,284.4639892578125,294.7153015136719,296.6301574707031,293.1499938964844,293.1499938964844,282.45001220703125,35231.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966738104820251,1.0,0.0,0.0,3.95354962348938,3.9535765647888175,1.042959979713487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.96484375,0.0,1891.6009521484373,1895.4371337890625,0.0,1584.6029052734375,0.97299462556839,1.0,0.0,3.0,1.0,0.0
18169980,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8974682092666626,0.1718819588422775,0.1549235582351684,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.939391016960144,0.1942642927169799,0.1843107193708419,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9890324473381042,0.2744987607002258,0.1589505970478058,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8626017570495605,0.1527715027332306,0.1451569646596908,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.843449056148529,0.142317458987236,0.6424956321716309,284.9490966796875,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3409729003906,284.95465087890625,1.0,0.2812971174716949,1.0,1.0,0.0,1.0,-1.543251872062683,1.5432499647140503,1.9564383819670184e-06,1.187665581703186,0.8683521747589111,0.8683521747589111,0.0,29.986814498901367,37.0,29065.728515625,-0.0,288.36199951171875,1.0,282.4563903808594,284.2825927734375,294.7641296386719,296.7432556152344,293.1499938964844,293.1499938964844,282.75,41299.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,3.794909954071045,3.794936418533325,9.609399285182008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.17236328125,0.0,1741.66650390625,1895.4371337890625,0.0,1710.75390625,0.9409584403038024,1.0,0.0,3.0,1.0,0.0
18170040,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8974682092666626,0.1718819588422775,0.1549235582351684,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.939391016960144,0.1942642927169799,0.1843107193708419,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9890324473381042,0.2744987607002258,0.1589505970478058,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8626017570495605,0.1527715027332306,0.1451569646596908,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.843449056148529,0.142317458987236,0.6424956321716309,284.9490966796875,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3409729003906,284.95465087890625,1.0,0.2812971174716949,1.0,1.0,0.0,1.0,-1.543251872062683,1.5432499647140503,1.9564383819670184e-06,1.187665581703186,0.8683521747589111,0.8683521747589111,0.0,29.986814498901367,37.0,29065.728515625,-0.0,288.36199951171875,1.0,282.4563903808594,284.2825927734375,294.7641296386719,296.7432556152344,293.1499938964844,293.1499938964844,282.75,41299.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,3.794909954071045,3.794936418533325,9.609399285182008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.17236328125,0.0,1741.66650390625,1895.4371337890625,0.0,1710.75390625,0.9409584403038024,1.0,0.0,3.0,1.0,0.0
18170100,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8923753499984741,0.1723671406507492,0.155199259519577,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.9331552386283876,0.1945986449718475,0.184511199593544,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.991028606891632,0.2750199139118194,0.1631230413913726,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8575956225395203,0.1529689133167266,0.1452557891607284,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.838104784488678,0.1421346962451934,0.6413406133651733,285.1167907714844,285.0432434082031,293.9168701171875,291.7335205078125,293.91314697265625,297.33209228515625,285.1424255371094,1.0,0.2826106250286102,1.0,1.0,0.0,1.0,-1.5475631952285769,1.5475611686706543,1.966650870599551e-06,1.1910574436187744,0.9820199012756348,0.9820199012756348,0.0,30.573869705200195,37.0,28528.19921875,-0.0,291.89111328125,1.0,282.7050170898437,284.48370361328125,294.68280029296875,296.52764892578125,293.1499938964844,293.1499938964844,282.75,35772.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017183899879456,1.0,0.0,0.0,3.799625635147095,3.7996511459350586,9.633296258471091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.55810546875,0.0,1704.3182373046875,1895.4371337890625,0.0,1624.3408203125,0.9415837526321412,1.0,0.0,3.0,1.0,0.0
18170160,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8885248303413391,0.1731734424829483,0.1558271199464798,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9280638098716736,0.1951877623796463,0.1849889308214187,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.9926486611366272,0.2755831182003021,0.166903868317604,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8535680770874023,0.1533764451742172,0.1455782055854797,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8336584568023682,0.1421394497156143,0.6411074995994568,285.1859436035156,285.0263366699219,293.9682312011719,291.761474609375,293.96453857421875,297.3253173828125,285.1893615722656,1.0,0.2841472029685974,1.0,1.0,0.0,1.0,-1.553535223007202,1.5535333156585691,1.980863089556806e-06,1.1957638263702393,1.0,1.0,0.0,31.162742614746094,40.0,28773.232421875,-0.0,296.21697998046875,1.0,282.74346923828125,284.5146179199219,294.70428466796875,296.58746337890625,293.1499938964844,293.1499938964844,282.45001220703125,33870.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950488686561584,1.0,0.0,0.0,3.8776309490203857,3.8776566982269287,1.00328941243788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.1435546875,0.0,1784.54443359375,1895.4371337890625,0.0,1571.9007568359375,0.9548706412315368,1.0,0.0,3.0,1.0,0.0
18170220,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.878523051738739,0.1741828024387359,0.1569777429103851,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9153679609298706,0.1959421783685684,0.1859039813280105,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9958553910255432,0.2754576802253723,0.1760405153036117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8437190651893616,0.1538768261671066,0.1462168097496032,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8229814171791077,0.1418264359235763,0.6405091881752014,284.99639892578125,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.3059997558594,284.99462890625,1.0,0.2877595424652099,1.0,1.0,0.0,1.0,-1.5670323371887207,1.5670303106307983,2.013272933254484e-06,1.2064436674118042,0.9876672625541688,0.9876672625541688,0.0,32.64761734008789,28.0,30056.60546875,-0.0,306.51806640625,1.0,282.4560546875,284.29156494140625,294.86602783203125,296.87554931640625,293.1499938964844,293.1499938964844,282.1499938964844,35091.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095215916633606,1.0,0.0,0.0,3.917351245880127,3.9173777103424072,1.0239489256491652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.7197265625,0.0,1844.155517578125,1895.4371337890625,0.0,1686.690673828125,0.9646307229995728,1.0,0.0,3.0,1.0,0.0
18170280,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.878523051738739,0.1741828024387359,0.1569777429103851,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9153679609298706,0.1959421783685684,0.1859039813280105,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9958553910255432,0.2754576802253723,0.1760405153036117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8437190651893616,0.1538768261671066,0.1462168097496032,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8229814171791077,0.1418264359235763,0.6405091881752014,284.99639892578125,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.3059997558594,284.99462890625,1.0,0.2877595424652099,1.0,1.0,0.0,1.0,-1.5670323371887207,1.5670303106307983,2.013272933254484e-06,1.2064436674118042,0.9876672625541688,0.9876672625541688,0.0,32.64761734008789,28.0,30056.60546875,-0.0,306.51806640625,1.0,282.4560546875,284.29156494140625,294.86602783203125,296.87554931640625,293.1499938964844,293.1499938964844,282.1499938964844,35091.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095215916633606,1.0,0.0,0.0,3.917351245880127,3.9173777103424072,1.0239489256491652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.7197265625,0.0,1844.155517578125,1895.4371337890625,0.0,1686.690673828125,0.9646307229995728,1.0,0.0,3.0,1.0,0.0
18170340,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8836060166358948,0.1745604425668716,0.1573971658945083,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9209231734275818,0.1961407363414764,0.1861766576766967,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9948431253433228,0.2750966250896454,0.1728385239839553,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.847787082195282,0.1539319902658462,0.1463354378938675,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.825357973575592,0.1410364955663681,0.637313187122345,284.8248291015625,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2843017578125,284.8305969238281,1.0,0.2856664359569549,1.0,1.0,0.0,1.0,-1.5603410005569458,1.560339093208313,1.9973410871898523e-06,1.2013088464736938,0.8433987498283386,0.8433987498283386,0.0,32.07938766479492,31.0,30663.083984375,-0.0,301.8333435058594,1.0,282.1566162109375,284.123046875,294.9348449707031,297.01416015625,293.1499938964844,293.1499938964844,282.45001220703125,42605.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269127368927002,1.0,0.0,0.0,3.716691493988037,3.716717481613159,9.217355341206712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.24267578125,0.0,1658.966552734375,1895.4371337890625,0.0,1829.2681884765625,0.923981785774231,1.0,0.0,3.0,1.0,0.0
18170400,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8836060166358948,0.1745604425668716,0.1573971658945083,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9209231734275818,0.1961407363414764,0.1861766576766967,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9948431253433228,0.2750966250896454,0.1728385239839553,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.847787082195282,0.1539319902658462,0.1463354378938675,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.825357973575592,0.1410364955663681,0.637313187122345,284.8248291015625,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2843017578125,284.8305969238281,1.0,0.2856664359569549,1.0,1.0,0.0,1.0,-1.5603410005569458,1.560339093208313,1.9973410871898523e-06,1.2013088464736938,0.8433987498283386,0.8433987498283386,0.0,32.07938766479492,31.0,30663.083984375,-0.0,301.8333435058594,1.0,282.1566162109375,284.123046875,294.9348449707031,297.01416015625,293.1499938964844,293.1499938964844,282.45001220703125,42605.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269127368927002,1.0,0.0,0.0,3.716691493988037,3.716717481613159,9.217355341206712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.24267578125,0.0,1658.966552734375,1895.4371337890625,0.0,1829.2681884765625,0.923981785774231,1.0,0.0,3.0,1.0,0.0
18170460,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8872874975204468,0.1758163124322891,0.158230111002922,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9244056940078736,0.1969502717256546,0.1867052316665649,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.994309902191162,0.2775809168815613,0.1712876409292221,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8502665162086487,0.1544792056083679,0.146658569574356,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8261942863464355,0.1407293975353241,0.6350089311599731,285.05377197265625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2815856933594,285.0534973144531,1.0,0.285296082496643,1.0,1.0,0.0,1.0,-1.5577248334884644,1.557722806930542,1.990879809454782e-06,1.199072241783142,1.0,1.0,0.0,31.815900802612305,34.0,30236.408203125,-0.0,299.90533447265625,1.0,282.4433288574219,284.34344482421875,294.87078857421875,296.8467712402344,293.1499938964844,293.1499938964844,282.1499938964844,32893.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710087239742279,1.0,0.0,0.0,3.804466485977173,3.8044915199279785,9.65785716289247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.38671875,0.0,1687.678955078125,1895.4371337890625,0.0,1691.2508544921875,0.938148558139801,1.0,0.0,3.0,1.0,0.0
18170520,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8872874975204468,0.1758163124322891,0.158230111002922,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9244056940078736,0.1969502717256546,0.1867052316665649,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.994309902191162,0.2775809168815613,0.1712876409292221,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8502665162086487,0.1544792056083679,0.146658569574356,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8261942863464355,0.1407293975353241,0.6350089311599731,285.05377197265625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2815856933594,285.0534973144531,1.0,0.285296082496643,1.0,1.0,0.0,1.0,-1.5577248334884644,1.557722806930542,1.990879809454782e-06,1.199072241783142,1.0,1.0,0.0,31.815900802612305,34.0,30236.408203125,-0.0,299.90533447265625,1.0,282.4433288574219,284.34344482421875,294.87078857421875,296.8467712402344,293.1499938964844,293.1499938964844,282.1499938964844,32893.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710087239742279,1.0,0.0,0.0,3.804466485977173,3.8044915199279785,9.65785716289247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.38671875,0.0,1687.678955078125,1895.4371337890625,0.0,1691.2508544921875,0.938148558139801,1.0,0.0,3.0,1.0,0.0
18170580,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8866974115371704,0.1767258495092392,0.1592604964971542,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9227725863456726,0.1975402683019638,0.1874325722455978,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9949593544006348,0.2796092629432678,0.1731879413127899,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8489120602607727,0.1548797935247421,0.147169828414917,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8235545754432678,0.1403441280126571,0.6338310241699219,284.8665466308594,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.277099609375,284.8710021972656,1.0,0.2862357795238495,1.0,1.0,0.0,1.0,-1.5613150596618652,1.5613130331039429,1.999408823394333e-06,1.2018349170684814,0.8719865679740906,0.8719865679740906,0.0,32.1397819519043,37.0,31104.96875,-0.0,302.4553527832031,1.0,282.1560363769531,284.148681640625,295.0185852050781,297.1006164550781,293.1499938964844,293.1499938964844,282.45001220703125,39492.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227057814598083,1.0,0.0,0.0,3.7234046459198,3.723430156707764,9.250682637684804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.1962890625,0.0,1643.0328369140625,1895.4371337890625,0.0,1794.3411865234375,0.923431396484375,1.0,0.0,3.0,1.0,0.0
18170640,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8866974115371704,0.1767258495092392,0.1592604964971542,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9227725863456726,0.1975402683019638,0.1874325722455978,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9949593544006348,0.2796092629432678,0.1731879413127899,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8489120602607727,0.1548797935247421,0.147169828414917,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8235545754432678,0.1403441280126571,0.6338310241699219,284.8665466308594,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.277099609375,284.8710021972656,1.0,0.2862357795238495,1.0,1.0,0.0,1.0,-1.5613150596618652,1.5613130331039429,1.999408823394333e-06,1.2018349170684814,0.8719865679740906,0.8719865679740906,0.0,32.1397819519043,37.0,31104.96875,-0.0,302.4553527832031,1.0,282.1560363769531,284.148681640625,295.0185852050781,297.1006164550781,293.1499938964844,293.1499938964844,282.45001220703125,39492.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227057814598083,1.0,0.0,0.0,3.7234046459198,3.723430156707764,9.250682637684804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.1962890625,0.0,1643.0328369140625,1895.4371337890625,0.0,1794.3411865234375,0.923431396484375,1.0,0.0,3.0,1.0,0.0
18170700,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8841209411621094,0.1772909015417099,0.1596431732177734,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9193527698516846,0.1978967785835266,0.1876814216375351,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.99573415517807,0.2803049087524414,0.1756363958120346,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8462615609169006,0.1551293283700943,0.1473387479782104,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.820365309715271,0.1401906013488769,0.6328698396682739,285.02703857421875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2737121582031,285.05133056640625,1.0,0.2870971262454986,1.0,1.0,0.0,1.0,-1.5640599727630615,1.5640579462051392,2.0059424059581943e-06,1.2039445638656616,0.9729894995689392,0.9729894995689392,0.0,32.52947998046875,37.0,30561.328125,-0.0,304.7906494140625,1.0,282.4034423828125,284.3415832519531,294.9613647460937,296.9185485839844,293.1499938964844,293.1499938964844,282.45001220703125,34966.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713982343673706,1.0,0.0,0.0,3.738793134689331,3.7388176918029785,9.32730415570404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.052734375,0.0,1626.299072265625,1895.4371337890625,0.0,1722.7977294921875,0.9270241856575012,1.0,0.0,3.0,1.0,0.0
18170760,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8821722865104675,0.1781252473592758,0.1603143960237503,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.916477620601654,0.1984634697437286,0.1881535500288009,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.996421217918396,0.281039834022522,0.1780166029930114,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.844027578830719,0.1555512249469757,0.1476871371269226,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8175409436225891,0.1401960700750351,0.6326766610145569,285.0887451171875,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.27215576171875,285.0907287597656,1.0,0.28821861743927,1.0,1.0,0.0,1.0,-1.5684750080108645,1.568472981452942,2.0165127807558747e-06,1.2073668241500854,1.0,1.0,0.0,32.95110321044922,25.0,30810.20703125,-0.0,308.0150451660156,1.0,282.4430847167969,284.3641357421875,294.9913024902344,296.9948425292969,293.1499938964844,293.1499938964844,282.1499938964844,33052.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095978260040283,1.0,0.0,0.0,3.8304505348205566,3.830475807189941,9.790231842998764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.50439453125,0.0,1720.203125,1895.4371337890625,0.0,1687.3050537109375,0.9436506628990172,1.0,0.0,3.0,1.0,0.0
18170820,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8957496881484985,0.1790672391653061,0.1613482981920242,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.931495487689972,0.1990586817264557,0.1888579130172729,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9936400651931764,0.2830252051353454,0.1694461554288864,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8553992509841919,0.1559803187847137,0.1481935679912567,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8268460035324097,0.1398313641548156,0.6314553022384644,284.88360595703125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2678527832031,284.8831787109375,1.0,0.2849085927009582,1.0,1.0,0.0,1.0,-1.559430480003357,1.5594284534454346,1.9947838154621422e-06,1.2002543210983276,0.9086673259735109,0.9086673259735109,0.0,31.60131454467773,28.0,31630.814453125,-0.0,300.1351318359375,1.0,282.1557006835937,284.1385192871094,295.1381225585937,297.25982666015625,293.1499938964844,293.1499938964844,281.8500061035156,37611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72564697265625,1.0,0.0,0.0,3.811746597290039,3.811772346496582,9.694854270492217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.71875,0.0,1733.2642822265625,1895.4371337890625,0.0,1818.7313232421875,0.9417991638183594,1.0,0.0,3.0,1.0,0.0
18170880,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8957496881484985,0.1790672391653061,0.1613482981920242,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.931495487689972,0.1990586817264557,0.1888579130172729,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9936400651931764,0.2830252051353454,0.1694461554288864,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8553992509841919,0.1559803187847137,0.1481935679912567,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8268460035324097,0.1398313641548156,0.6314553022384644,284.88360595703125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2678527832031,284.8831787109375,1.0,0.2849085927009582,1.0,1.0,0.0,1.0,-1.559430480003357,1.5594284534454346,1.9947838154621422e-06,1.2002543210983276,0.9086673259735109,0.9086673259735109,0.0,31.60131454467773,28.0,31630.814453125,-0.0,300.1351318359375,1.0,282.1557006835937,284.1385192871094,295.1381225585937,297.25982666015625,293.1499938964844,293.1499938964844,281.8500061035156,37611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72564697265625,1.0,0.0,0.0,3.811746597290039,3.811772346496582,9.694854270492217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.71875,0.0,1733.2642822265625,1895.4371337890625,0.0,1818.7313232421875,0.9417991638183594,1.0,0.0,3.0,1.0,0.0
18170940,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9016799330711364,0.1795719861984253,0.1617914587259292,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9377899765968324,0.1992321014404297,0.1890352368354797,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.99215829372406,0.2864567637443542,0.1657152026891708,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8602145314216614,0.1560771763324737,0.1482916325330734,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8298937678337097,0.1391851752996444,0.6285489797592163,284.812744140625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2685852050781,284.8321838378906,1.0,0.2835061550140381,1.0,1.0,0.0,1.0,-1.5523160696029663,1.5523141622543335,1.977459987756447e-06,1.1943538188934326,0.7648922204971313,0.7648922204971313,0.0,30.977413177490234,31.0,31650.146484375,-0.0,295.1576538085937,1.0,281.8577880859375,284.11163330078125,295.1706237792969,297.3144836425781,293.1499938964844,293.1499938964844,282.1499938964844,48304.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737680196762085,1.0,0.0,0.0,3.3348121643066406,3.334835290908813,7.420549081871286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.94873046875,0.0,1294.0787353515625,1895.4371337890625,0.0,1919.850341796875,0.8472205400466919,1.0,0.0,3.0,1.0,0.0
18171000,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9016799330711364,0.1795719861984253,0.1617914587259292,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9377899765968324,0.1992321014404297,0.1890352368354797,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.99215829372406,0.2864567637443542,0.1657152026891708,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8602145314216614,0.1560771763324737,0.1482916325330734,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8298937678337097,0.1391851752996444,0.6285489797592163,284.812744140625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2685852050781,284.8321838378906,1.0,0.2835061550140381,1.0,1.0,0.0,1.0,-1.5523160696029663,1.5523141622543335,1.977459987756447e-06,1.1943538188934326,0.7648922204971313,0.7648922204971313,0.0,30.977413177490234,31.0,31650.146484375,-0.0,295.1576538085937,1.0,281.8577880859375,284.11163330078125,295.1706237792969,297.3144836425781,293.1499938964844,293.1499938964844,282.1499938964844,48304.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737680196762085,1.0,0.0,0.0,3.3348121643066406,3.334835290908813,7.420549081871286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.94873046875,0.0,1294.0787353515625,1895.4371337890625,0.0,1919.850341796875,0.8472205400466919,1.0,0.0,3.0,1.0,0.0
18171060,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9048307538032532,0.1811118423938751,0.1629148125648498,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9401773810386658,0.2001572698354721,0.1896944195032119,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9918551445007324,0.2902685701847076,0.1650004535913467,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8620407581329346,0.1567761301994323,0.1487780809402465,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8302453756332397,0.1391124725341797,0.6274285316467285,285.0325927734375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2752380371094,285.0302429199219,1.0,0.2835685312747955,1.0,1.0,0.0,1.0,-1.5528322458267212,1.5528302192687988,1.978501359189977e-06,1.1945898532867432,0.9197340607643129,0.9197340607643129,0.0,30.89319229125977,34.0,31546.84765625,-0.0,295.17608642578125,1.0,282.1404113769531,284.2899169921875,295.1176452636719,297.16998291015625,293.1499938964844,293.1499938964844,281.8500061035156,32271.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188721895217896,1.0,0.0,0.0,3.5109095573425293,3.510931491851806,8.22493632313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.47412109375,0.0,1357.022216796875,1895.4371337890625,0.0,1762.751708984375,0.8715556263923645,1.0,0.0,3.0,1.0,0.0
18171120,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9048307538032532,0.1811118423938751,0.1629148125648498,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9401773810386658,0.2001572698354721,0.1896944195032119,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9918551445007324,0.2902685701847076,0.1650004535913467,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8620407581329346,0.1567761301994323,0.1487780809402465,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8302453756332397,0.1391124725341797,0.6274285316467285,285.0325927734375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2752380371094,285.0302429199219,1.0,0.2835685312747955,1.0,1.0,0.0,1.0,-1.5528322458267212,1.5528302192687988,1.978501359189977e-06,1.1945898532867432,0.9197340607643129,0.9197340607643129,0.0,30.89319229125977,34.0,31546.84765625,-0.0,295.17608642578125,1.0,282.1404113769531,284.2899169921875,295.1176452636719,297.16998291015625,293.1499938964844,293.1499938964844,281.8500061035156,32271.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188721895217896,1.0,0.0,0.0,3.5109095573425293,3.510931491851806,8.22493632313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.47412109375,0.0,1357.022216796875,1895.4371337890625,0.0,1762.751708984375,0.8715556263923645,1.0,0.0,3.0,1.0,0.0
18171180,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9031632542610168,0.1821086108684539,0.1640295982360839,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9371824860572816,0.2007375657558441,0.1904153972864151,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.992986261844635,0.2928562462329864,0.1677474528551101,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8596537113189697,0.1572111994028091,0.1493299603462219,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8268523216247559,0.1388244181871414,0.6267517805099487,284.8795166015625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.2745056152344,284.888671875,1.0,0.284896045923233,1.0,1.0,0.0,1.0,-1.558183193206787,1.5581812858581543,1.9912192783522187e-06,1.1987507343292236,0.8011622428894043,0.8011622428894043,0.0,31.3438720703125,37.0,32189.71484375,-0.0,298.869140625,1.0,281.859130859375,284.146484375,295.2607421875,297.4118957519531,293.1499938964844,293.1499938964844,282.1499938964844,41168.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301498651504517,1.0,0.0,0.0,3.353001117706299,3.353023290634156,7.5017175049652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.80419921875,0.0,1262.6900634765625,1895.4371337890625,0.0,1856.3240966796875,0.8434779047966003,1.0,0.0,3.0,1.0,0.0
18171240,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9031632542610168,0.1821086108684539,0.1640295982360839,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9371824860572816,0.2007375657558441,0.1904153972864151,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.992986261844635,0.2928562462329864,0.1677474528551101,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8596537113189697,0.1572111994028091,0.1493299603462219,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8268523216247559,0.1388244181871414,0.6267517805099487,284.8795166015625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.2745056152344,284.888671875,1.0,0.284896045923233,1.0,1.0,0.0,1.0,-1.558183193206787,1.5581812858581543,1.9912192783522187e-06,1.1987507343292236,0.8011622428894043,0.8011622428894043,0.0,31.3438720703125,37.0,32189.71484375,-0.0,298.869140625,1.0,281.859130859375,284.146484375,295.2607421875,297.4118957519531,293.1499938964844,293.1499938964844,282.1499938964844,41168.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301498651504517,1.0,0.0,0.0,3.353001117706299,3.353023290634156,7.5017175049652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.80419921875,0.0,1262.6900634765625,1895.4371337890625,0.0,1856.3240966796875,0.8434779047966003,1.0,0.0,3.0,1.0,0.0
18171300,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.900188684463501,0.1827555447816848,0.1644854992628097,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9332250356674194,0.2011211514472961,0.1906885355710983,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9940455555915833,0.2937377393245697,0.1705475598573684,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8565554618835449,0.1574982851743698,0.1495345681905746,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8233928084373474,0.1387236565351486,0.6260556578636169,285.03369140625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.2724914550781,285.05419921875,1.0,0.2859346568584442,1.0,1.0,0.0,1.0,-1.5618284940719604,1.561826467514038,1.9999324649688788e-06,1.2016029357910156,0.9028762578964232,0.9028762578964232,0.0,31.779449462890625,37.0,31845.9609375,-0.0,301.7403259277344,1.0,282.0946960449219,284.3148498535156,295.2088623046875,297.2433776855469,293.1499938964844,293.1499938964844,282.1499938964844,34068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219483256340027,1.0,0.0,0.0,3.4078011512756348,3.407822608947754,7.74893123889342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.15966796875,0.0,1266.54248046875,1895.4371337890625,0.0,1788.0816650390625,0.8530024290084839,1.0,0.0,3.0,1.0,0.0
18171360,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8976917862892151,0.1835998296737671,0.1651982963085174,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9296316504478456,0.2016647905111313,0.1911632418632507,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9950108528137208,0.2945341169834137,0.1733440607786178,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8537774085998535,0.1579166203737259,0.1498999446630478,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8201832175254822,0.1387331932783126,0.6259936094284058,285.0695495605469,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2713317871094,285.0667724609375,1.0,0.2872192561626434,1.0,1.0,0.0,1.0,-1.5669745206832886,1.5669724941253662,2.0123040940234205e-06,1.205655574798584,0.9645532369613647,0.9645532369613647,0.0,32.25492858886719,40.0,32202.08984375,-0.0,305.44293212890625,1.0,282.1407165527344,284.3060302734375,295.2392578125,297.3261413574219,293.1499938964844,293.1499938964844,281.8500061035156,30542.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182677388191223,1.0,0.0,0.0,3.559109687805176,3.559131860733032,8.452321935692453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.7724609375,0.0,1394.560302734375,1895.4371337890625,0.0,1757.792236328125,0.8811182379722595,1.0,0.0,3.0,1.0,0.0
18171420,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.888746976852417,0.1845049411058426,0.1662835776805877,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9181630611419678,0.2021872550249099,0.1918834447860717,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9972650408744812,0.2945073246955871,0.1813070476055145,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8450461030006409,0.1583156436681747,0.1504647731781005,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8104869723320007,0.1383231878280639,0.6250476241111755,284.8796691894531,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2594909667969,284.8856811523437,1.0,0.2903644442558288,1.0,1.0,0.0,1.0,-1.5782445669174194,1.578242540359497,2.039631453953916e-06,1.2145867347717283,0.8382328152656555,0.8382328152656555,0.0,33.61159133911133,43.0,33130.07421875,-0.0,314.4773254394531,1.0,281.8576354980469,284.1127319335937,295.37823486328125,297.5886535644531,293.1499938964844,293.1499938964844,282.1499938964844,38878.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350988388061523,1.0,0.0,0.0,3.5030829906463623,3.503106117248535,8.188306992451544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.1552734375,0.0,1396.445556640625,1895.4371337890625,0.0,1897.983642578125,0.8740704655647278,1.0,0.0,3.0,1.0,0.0
18171480,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.888746976852417,0.1845049411058426,0.1662835776805877,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9181630611419678,0.2021872550249099,0.1918834447860717,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9972650408744812,0.2945073246955871,0.1813070476055145,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8450461030006409,0.1583156436681747,0.1504647731781005,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8104869723320007,0.1383231878280639,0.6250476241111755,284.8796691894531,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2594909667969,284.8856811523437,1.0,0.2903644442558288,1.0,1.0,0.0,1.0,-1.5782445669174194,1.578242540359497,2.039631453953916e-06,1.2145867347717283,0.8382328152656555,0.8382328152656555,0.0,33.61159133911133,43.0,33130.07421875,-0.0,314.4773254394531,1.0,281.8576354980469,284.1127319335937,295.37823486328125,297.5886535644531,293.1499938964844,293.1499938964844,282.1499938964844,38878.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350988388061523,1.0,0.0,0.0,3.5030829906463623,3.503106117248535,8.188306992451544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.1552734375,0.0,1396.445556640625,1895.4371337890625,0.0,1897.983642578125,0.8740704655647278,1.0,0.0,3.0,1.0,0.0
18171540,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8775167465209961,0.1858869045972824,0.1673598736524582,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9045674800872804,0.2030224502086639,0.1925612688064575,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990081787109376,0.2935319244861603,0.1908134222030639,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8344153761863708,0.158959299325943,0.1509965509176254,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.797927737236023,0.1380517184734344,0.6236107349395752,285.0805358886719,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.24688720703125,285.07867431640625,1.0,0.2940927743911743,1.0,1.0,0.0,1.0,-1.5906754732131958,1.590673327445984,2.069979927910026e-06,1.2243789434432983,1.0,1.0,0.0,35.36140060424805,31.0,33094.140625,-0.0,325.2688903808594,1.0,282.1422119140625,284.2908020019531,295.3396911621094,297.4851379394531,293.1499938964844,293.1499938964844,281.8500061035156,30772.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259818315505981,1.0,0.0,0.0,3.6848649978637695,3.6848886013031006,9.060173056241184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3681640625,0.0,1532.819091796875,1895.4371337890625,0.0,1821.516357421875,0.9095341563224792,1.0,0.0,3.0,1.0,0.0
18171600,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8775167465209961,0.1858869045972824,0.1673598736524582,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9045674800872804,0.2030224502086639,0.1925612688064575,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990081787109376,0.2935319244861603,0.1908134222030639,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8344153761863708,0.158959299325943,0.1509965509176254,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.797927737236023,0.1380517184734344,0.6236107349395752,285.0805358886719,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.24688720703125,285.07867431640625,1.0,0.2940927743911743,1.0,1.0,0.0,1.0,-1.5906754732131958,1.590673327445984,2.069979927910026e-06,1.2243789434432983,1.0,1.0,0.0,35.36140060424805,31.0,33094.140625,-0.0,325.2688903808594,1.0,282.1422119140625,284.2908020019531,295.3396911621094,297.4851379394531,293.1499938964844,293.1499938964844,281.8500061035156,30772.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259818315505981,1.0,0.0,0.0,3.6848649978637695,3.6848886013031006,9.060173056241184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3681640625,0.0,1532.819091796875,1895.4371337890625,0.0,1821.516357421875,0.9095341563224792,1.0,0.0,3.0,1.0,0.0
18171660,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8843545317649841,0.1867084801197052,0.1683185994625091,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9112038016319276,0.2034683674573898,0.1931517720222473,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9984624981880188,0.2927802503108978,0.1871352046728134,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.839684784412384,0.1593045890331268,0.151451751589775,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8017429113388062,0.1374871879816055,0.6216380000114441,284.86944580078125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2346496582031,284.8709411621094,1.0,0.2921969890594482,1.0,1.0,0.0,1.0,-1.5863131284713743,1.586311101913452,2.059355892924941e-06,1.2209941148757937,0.8691490292549133,0.8691490292549133,0.0,34.67285919189453,25.0,33868.2734375,-0.0,321.259765625,1.0,281.857421875,284.0690612792969,295.4625244140625,297.7285461425781,293.1499938964844,293.1499938964844,282.1499938964844,38164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432554364204407,1.0,0.0,0.0,3.656797170639038,3.6568217277526855,8.922674510358775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.00927734375,0.0,1556.9674072265625,1895.4371337890625,0.0,1967.39111328125,0.9074150323867798,1.0,0.0,3.0,1.0,0.0
18171720,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8843545317649841,0.1867084801197052,0.1683185994625091,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9112038016319276,0.2034683674573898,0.1931517720222473,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9984624981880188,0.2927802503108978,0.1871352046728134,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.839684784412384,0.1593045890331268,0.151451751589775,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8017429113388062,0.1374871879816055,0.6216380000114441,284.86944580078125,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2346496582031,284.8709411621094,1.0,0.2921969890594482,1.0,1.0,0.0,1.0,-1.5863131284713743,1.586311101913452,2.059355892924941e-06,1.2209941148757937,0.8691490292549133,0.8691490292549133,0.0,34.67285919189453,25.0,33868.2734375,-0.0,321.259765625,1.0,281.857421875,284.0690612792969,295.4625244140625,297.7285461425781,293.1499938964844,293.1499938964844,282.1499938964844,38164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432554364204407,1.0,0.0,0.0,3.656797170639038,3.6568217277526855,8.922674510358775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.00927734375,0.0,1556.9674072265625,1895.4371337890625,0.0,1967.39111328125,0.9074150323867798,1.0,0.0,3.0,1.0,0.0
