time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8999788761138916,0.1879860460758209,0.1691808700561523,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9282966256141664,0.2042027711868286,0.193612203001976,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9961422681808472,0.2955154776573181,0.1770227402448654,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8527078628540039,0.1598771065473556,0.151793897151947,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8130783438682556,0.1371373981237411,0.6191473603248596,285.0552062988281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2385559082031,285.05242919921875,1.0,0.2883138060569763,1.0,1.0,0.0,1.0,-1.5731807947158811,1.573178768157959,2.0270745153538883e-06,1.210351586341858,1.0,1.0,0.0,32.882835388183594,28.0,33260.07421875,0.0,310.0813293457031,1.0,282.1431579589844,284.2490539550781,295.40673828125,297.5771789550781,293.1499938964844,293.1499938964844,281.8500061035156,32190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317501306533813,1.0,0.0,0.0,3.778539657592773,3.778564453125,9.526673352411308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.62841796875,0.0,1651.42236328125,1895.4371337890625,0.0,1869.7564697265625,0.9314979314804076,1.0,0.0,3.0,1.0,0.0
18171840,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8999788761138916,0.1879860460758209,0.1691808700561523,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9282966256141664,0.2042027711868286,0.193612203001976,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9961422681808472,0.2955154776573181,0.1770227402448654,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8527078628540039,0.1598771065473556,0.151793897151947,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8130783438682556,0.1371373981237411,0.6191473603248596,285.0552062988281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2385559082031,285.05242919921875,1.0,0.2883138060569763,1.0,1.0,0.0,1.0,-1.5731807947158811,1.573178768157959,2.0270745153538883e-06,1.210351586341858,1.0,1.0,0.0,32.882835388183594,28.0,33260.07421875,0.0,310.0813293457031,1.0,282.1431579589844,284.2490539550781,295.40673828125,297.5771789550781,293.1499938964844,293.1499938964844,281.8500061035156,32190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317501306533813,1.0,0.0,0.0,3.778539657592773,3.778564453125,9.526673352411308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.62841796875,0.0,1651.42236328125,1895.4371337890625,0.0,1869.7564697265625,0.9314979314804076,1.0,0.0,3.0,1.0,0.0
18171900,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.90677148103714,0.1885297894477844,0.1697797328233719,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9355300068855286,0.2045229375362396,0.1939869821071624,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9948899745941162,0.2977315187454223,0.1729787141084671,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8582823276519775,0.1601355820894241,0.1520876735448837,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8175209164619446,0.1369747221469879,0.6185519099235535,284.9034729003906,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2439270019531,284.8789978027344,1.0,0.2871873080730438,1.0,1.0,0.0,1.0,-1.5691280364990234,1.569126009941101,2.017023916778271e-06,1.2069295644760132,0.9255012273788452,0.9255012273788452,0.0,32.236568450927734,28.0,34058.7890625,0.0,306.4167175292969,1.0,281.894775390625,284.0527038574219,295.5045471191406,297.8132629394531,293.1499938964844,293.1499938964844,281.8500061035156,34683.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403969764709473,1.0,0.0,0.0,3.803849458694458,3.8038747310638414,9.654726227381616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.216796875,0.0,1700.9027099609375,1895.4371337890625,0.0,1942.964111328125,0.937259316444397,1.0,0.0,3.0,1.0,0.0
18171960,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9102543592453004,0.1888056546449661,0.170104831457138,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9389452338218688,0.20463527739048,0.1941573470830917,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9942238330841064,0.2996628880500793,0.1710444092750549,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8609675168991089,0.1602295339107513,0.1522257179021835,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8192542195320129,0.1366783082485199,0.617402970790863,284.84942626953125,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2466125488281,284.8536682128906,1.0,0.2864618897438049,1.0,1.0,0.0,1.0,-1.5661861896514893,1.566184163093567,2.009722038565087e-06,1.204421877861023,0.8600397706031799,0.8600397706031799,0.0,31.914655685424805,31.0,33846.1953125,0.0,304.1596984863281,1.0,281.8565673828125,284.0442199707031,295.5173034667969,297.7840881347656,293.1499938964844,293.1499938964844,282.1499938964844,39870.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446586489677429,1.0,0.0,0.0,3.689785480499268,3.689810514450073,9.084384373636568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.3505859375,0.0,1607.162109375,1895.4371337890625,0.0,1979.42236328125,0.91591614484787,1.0,0.0,3.0,1.0,0.0
18172020,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9144665598869324,0.1901926547288894,0.1710933148860931,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9423384070396424,0.2054524272680282,0.1947280466556549,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9936874508857728,0.3036528825759887,0.1695727258920669,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8636850118637085,0.1608865559101104,0.1526841968297958,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8203086853027344,0.1365017592906952,0.6159152984619141,285.0606994628906,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25567626953125,285.0595703125,1.0,0.286138653755188,1.0,1.0,0.0,1.0,-1.5650509595870972,1.5650489330291748,2.0065795069967862e-06,1.203158617019653,1.0,1.0,0.0,31.68912124633789,34.0,33410.53515625,0.0,303.02178955078125,1.0,282.143310546875,284.2458190917969,295.46746826171875,297.6409912109375,293.1499938964844,293.1499938964844,281.8500061035156,32541.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730883777141571,1.0,0.0,0.0,3.799584627151489,3.799609422683716,9.63308821155806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.599609375,0.0,1679.1092529296875,1895.4371337890625,0.0,1862.4796142578125,0.9364838600158693,1.0,0.0,3.0,1.0,0.0
18172080,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9144665598869324,0.1901926547288894,0.1710933148860931,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9423384070396424,0.2054524272680282,0.1947280466556549,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9936874508857728,0.3036528825759887,0.1695727258920669,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8636850118637085,0.1608865559101104,0.1526841968297958,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8203086853027344,0.1365017592906952,0.6159152984619141,285.0606994628906,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25567626953125,285.0595703125,1.0,0.286138653755188,1.0,1.0,0.0,1.0,-1.5650509595870972,1.5650489330291748,2.0065795069967862e-06,1.203158617019653,1.0,1.0,0.0,31.68912124633789,34.0,33410.53515625,0.0,303.02178955078125,1.0,282.143310546875,284.2458190917969,295.46746826171875,297.6409912109375,293.1499938964844,293.1499938964844,281.8500061035156,32541.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730883777141571,1.0,0.0,0.0,3.799584627151489,3.799609422683716,9.63308821155806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.599609375,0.0,1679.1092529296875,1895.4371337890625,0.0,1862.4796142578125,0.9364838600158693,1.0,0.0,3.0,1.0,0.0
18172140,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9135594964027404,0.1911035180091858,0.1721507757902145,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9404276013374328,0.2059705108404159,0.1954020410776138,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9944045543670654,0.3063089847564697,0.1715566962957382,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8622180223464966,0.161322683095932,0.1532431095838546,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.817635178565979,0.1361413151025772,0.6149320602416992,284.8662414550781,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.257080078125,284.869873046875,1.0,0.2871372401714325,1.0,1.0,0.0,1.0,-1.5690011978149414,1.568999171257019,2.0158320239715977e-06,1.2060370445251465,0.8784910440444946,0.8784910440444946,0.0,32.022789001464844,37.0,34224.76171875,0.0,305.7865295410156,1.0,281.8570251464844,284.0439758300781,295.5866394042969,297.8712463378906,293.1499938964844,293.1499938964844,282.1499938964844,39011.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446370720863342,1.0,0.0,0.0,3.7349600791931152,3.734985589981079,9.308189419243718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.986328125,0.0,1652.8177490234375,1895.4371337890625,0.0,1979.237060546875,0.9255076050758362,1.0,0.0,3.0,1.0,0.0
18172200,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9135594964027404,0.1911035180091858,0.1721507757902145,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9404276013374328,0.2059705108404159,0.1954020410776138,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9944045543670654,0.3063089847564697,0.1715566962957382,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8622180223464966,0.161322683095932,0.1532431095838546,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.817635178565979,0.1361413151025772,0.6149320602416992,284.8662414550781,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.257080078125,284.869873046875,1.0,0.2871372401714325,1.0,1.0,0.0,1.0,-1.5690011978149414,1.568999171257019,2.0158320239715977e-06,1.2060370445251465,0.8784910440444946,0.8784910440444946,0.0,32.022789001464844,37.0,34224.76171875,0.0,305.7865295410156,1.0,281.8570251464844,284.0439758300781,295.5866394042969,297.8712463378906,293.1499938964844,293.1499938964844,282.1499938964844,39011.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446370720863342,1.0,0.0,0.0,3.7349600791931152,3.734985589981079,9.308189419243718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.986328125,0.0,1652.8177490234375,1895.4371337890625,0.0,1979.237060546875,0.9255076050758362,1.0,0.0,3.0,1.0,0.0
18172260,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9080347418785096,0.1925335377454757,0.1732196658849716,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.933515727519989,0.2068393528461456,0.1960634142160415,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9960243105888368,0.3079760074615478,0.1766141206026077,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8568607568740845,0.1620333790779113,0.1537935733795166,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8112294673919678,0.1359592527151107,0.6136940121650696,285.0813903808594,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.255859375,285.0823974609375,1.0,0.2891649901866913,1.0,1.0,0.0,1.0,-1.5763216018676758,1.5763195753097534,2.033323880823445e-06,1.2116142511367798,1.0,1.0,0.0,32.85615921020508,40.0,33868.0859375,0.0,311.5214233398437,1.0,282.1434936523437,284.2524719238281,295.5388488769531,297.739501953125,293.1499938964844,293.1499938964844,281.8500061035156,33144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330232858657837,1.0,0.0,0.0,3.836688995361328,3.836714267730713,9.82214828582073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.22509765625,0.0,1728.502197265625,1895.4371337890625,0.0,1880.4688720703125,0.945019006729126,1.0,0.0,3.0,1.0,0.0
18172320,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9080347418785096,0.1925335377454757,0.1732196658849716,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.933515727519989,0.2068393528461456,0.1960634142160415,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9960243105888368,0.3079760074615478,0.1766141206026077,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8568607568740845,0.1620333790779113,0.1537935733795166,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8112294673919678,0.1359592527151107,0.6136940121650696,285.0813903808594,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.255859375,285.0823974609375,1.0,0.2891649901866913,1.0,1.0,0.0,1.0,-1.5763216018676758,1.5763195753097534,2.033323880823445e-06,1.2116142511367798,1.0,1.0,0.0,32.85615921020508,40.0,33868.0859375,0.0,311.5214233398437,1.0,282.1434936523437,284.2524719238281,295.5388488769531,297.739501953125,293.1499938964844,293.1499938964844,281.8500061035156,33144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330232858657837,1.0,0.0,0.0,3.836688995361328,3.836714267730713,9.82214828582073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.22509765625,0.0,1728.502197265625,1895.4371337890625,0.0,1880.4688720703125,0.945019006729126,1.0,0.0,3.0,1.0,0.0
18172380,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8998705744743347,0.1934817433357238,0.1743494123220443,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9232494235038756,0.2074093520641327,0.1968227326869964,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.997814416885376,0.3080945909023285,0.1837576478719711,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8490862846374512,0.1625201106071472,0.1544362008571624,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8020175099372864,0.1355496346950531,0.6126896739006042,284.8865966796875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2471618652344,284.8888854980469,1.0,0.292067140340805,1.0,1.0,0.0,1.0,-1.58673095703125,1.5867289304733276,2.058522795778117e-06,1.2196860313415527,0.9111190438270568,0.9111190438270568,0.0,34.10981369018555,43.0,34884.34375,0.0,319.94659423828125,1.0,281.8553771972656,284.04010009765625,295.6535949707031,297.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,37626.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485938668251038,1.0,0.0,0.0,3.812406539916992,3.812432527542114,9.698212579678511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.416015625,0.0,1734.1846923828125,1895.4371337890625,0.0,2013.2987060546875,0.9421616196632384,1.0,0.0,3.0,1.0,0.0
18172440,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8998705744743347,0.1934817433357238,0.1743494123220443,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9232494235038756,0.2074093520641327,0.1968227326869964,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.997814416885376,0.3080945909023285,0.1837576478719711,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8490862846374512,0.1625201106071472,0.1544362008571624,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8020175099372864,0.1355496346950531,0.6126896739006042,284.8865966796875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2471618652344,284.8888854980469,1.0,0.292067140340805,1.0,1.0,0.0,1.0,-1.58673095703125,1.5867289304733276,2.058522795778117e-06,1.2196860313415527,0.9111190438270568,0.9111190438270568,0.0,34.10981369018555,43.0,34884.34375,0.0,319.94659423828125,1.0,281.8553771972656,284.04010009765625,295.6535949707031,297.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,37626.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485938668251038,1.0,0.0,0.0,3.812406539916992,3.812432527542114,9.698212579678511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.416015625,0.0,1734.1846923828125,1895.4371337890625,0.0,2013.2987060546875,0.9421616196632384,1.0,0.0,3.0,1.0,0.0
18172500,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8936043381690979,0.1937388032674789,0.1746551245450973,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.915724277496338,0.2075126320123672,0.1969952434301376,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9986984729766846,0.3073371350765228,0.188559889793396,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8433923721313477,0.1626150459051132,0.1545933932065963,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7953894138336182,0.1351844817399978,0.6114006042480469,284.78228759765625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2388916015625,284.7693786621094,1.0,0.2937414944171905,1.0,1.0,0.0,1.0,-1.5917123556137085,1.591710329055786,2.070639993689838e-06,1.2235386371612549,0.8074862957000732,0.8074862957000732,0.0,34.96704864501953,43.0,35539.30078125,0.0,324.7119140625,1.0,281.5968017578125,283.9077453613281,295.6973571777344,298.1317443847656,293.1499938964844,293.1499938964844,281.54998779296875,42847.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587894201278687,1.0,0.0,0.0,3.6829538345336914,3.6829793453216553,9.050776839103492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.890625,0.0,1621.840576171875,1895.4371337890625,0.0,2101.963134765625,0.914181113243103,1.0,0.0,3.0,1.0,0.0
18172560,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8864874839782715,0.1939984261989593,0.1748809963464737,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.907518208026886,0.207597404718399,0.1970893740653991,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.3061531782150268,0.193819984793663,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8370323777198792,0.1626906543970108,0.1546856611967086,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7879656553268433,0.1347776055335998,0.609743058681488,284.83062744140625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2292785644531,284.848388671875,1.0,0.2955268323421478,1.0,1.0,0.0,1.0,-1.596532106399536,1.5965300798416138,2.082377704937244e-06,1.2272402048110962,0.7858261466026306,0.7858261466026306,0.0,35.94831466674805,31.0,35184.765625,0.0,329.7622375488281,1.0,281.5580139160156,284.0135498046875,295.6656799316406,298.02752685546875,293.1499938964844,293.1499938964844,281.8500061035156,46327.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611516714096069,1.0,0.0,0.0,3.4074816703796387,3.40750503540039,7.747477752673149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.70556640625,0.0,1351.8619384765625,1895.4371337890625,0.0,2122.681884765625,0.8613048195838928,1.0,0.0,3.0,1.0,0.0
18172620,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8944941759109497,0.1955147981643676,0.1759755313396453,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9154007434844972,0.2085113674402237,0.1977268308401107,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9988507032394408,0.3057885468006134,0.1895575225353241,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8431988954544067,0.1634316742420196,0.1551991105079651,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7923718690872192,0.1344449818134308,0.6074763536453247,285.0312194824219,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22412109375,285.02703857421875,1.0,0.2933845221996307,1.0,1.0,0.0,1.0,-1.5914006233215332,1.5913984775543213,2.0696277260867646e-06,1.223075032234192,0.934298813343048,0.934298813343048,0.0,35.11937713623047,34.0,34892.4296875,0.0,324.9685974121094,1.0,281.8411560058594,284.1744384765625,295.5977783203125,297.8680419921875,293.1499938964844,293.1499938964844,281.54998779296875,32388.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460883855819702,1.0,0.0,0.0,3.5791144371032715,3.579137086868286,8.547605148123694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.1845703125,0.0,1429.2305908203125,1895.4371337890625,0.0,1991.707275390625,0.8868041038513184,1.0,0.0,3.0,1.0,0.0
18172680,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8944941759109497,0.1955147981643676,0.1759755313396453,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9154007434844972,0.2085113674402237,0.1977268308401107,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9988507032394408,0.3057885468006134,0.1895575225353241,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8431988954544067,0.1634316742420196,0.1551991105079651,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7923718690872192,0.1344449818134308,0.6074763536453247,285.0312194824219,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22412109375,285.02703857421875,1.0,0.2933845221996307,1.0,1.0,0.0,1.0,-1.5914006233215332,1.5913984775543213,2.0696277260867646e-06,1.223075032234192,0.934298813343048,0.934298813343048,0.0,35.11937713623047,34.0,34892.4296875,0.0,324.9685974121094,1.0,281.8411560058594,284.1744384765625,295.5977783203125,297.8680419921875,293.1499938964844,293.1499938964844,281.54998779296875,32388.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460883855819702,1.0,0.0,0.0,3.5791144371032715,3.579137086868286,8.547605148123694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.1845703125,0.0,1429.2305908203125,1895.4371337890625,0.0,1991.707275390625,0.8868041038513184,1.0,0.0,3.0,1.0,0.0
18172740,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8987438082695007,0.1963940858840942,0.1769750267267227,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9194172024726868,0.2090378552675247,0.1983762383460998,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9985761642456056,0.3072116374969482,0.1878049224615097,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8463278412818909,0.1638865768909454,0.1557446271181106,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7937318682670593,0.1339324563741684,0.6055755019187927,284.86798095703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2237548828125,284.87847900390625,1.0,0.2930575609207153,1.0,1.0,0.0,1.0,-1.5896432399749756,1.5896412134170532,2.065086164293461e-06,1.2214840650558472,0.8025146126747131,0.8025146126747131,0.0,34.79295349121094,37.0,35236.8203125,0.0,323.2203369140625,1.0,281.5580749511719,284.031494140625,295.69403076171875,298.0486755371094,293.1499938964844,293.1499938964844,281.8500061035156,41929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569373250007629,1.0,0.0,0.0,3.3929522037506104,3.392974853515625,7.681549050175818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.55859375,0.0,1306.7950439453125,1895.4371337890625,0.0,2085.763671875,0.8529567718505859,1.0,0.0,3.0,1.0,0.0
18172800,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8987438082695007,0.1963940858840942,0.1769750267267227,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9194172024726868,0.2090378552675247,0.1983762383460998,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9985761642456056,0.3072116374969482,0.1878049224615097,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8463278412818909,0.1638865768909454,0.1557446271181106,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7937318682670593,0.1339324563741684,0.6055755019187927,284.86798095703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2237548828125,284.87847900390625,1.0,0.2930575609207153,1.0,1.0,0.0,1.0,-1.5896432399749756,1.5896412134170532,2.065086164293461e-06,1.2214840650558472,0.8025146126747131,0.8025146126747131,0.0,34.79295349121094,37.0,35236.8203125,0.0,323.2203369140625,1.0,281.5580749511719,284.031494140625,295.69403076171875,298.0486755371094,293.1499938964844,293.1499938964844,281.8500061035156,41929.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569373250007629,1.0,0.0,0.0,3.3929522037506104,3.392974853515625,7.681549050175818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.55859375,0.0,1306.7950439453125,1895.4371337890625,0.0,2085.763671875,0.8529567718505859,1.0,0.0,3.0,1.0,0.0
18172860,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8993543982505798,0.1981888115406036,0.1782570332288742,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9191808104515076,0.2103103250265121,0.199286013841629,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9987571239471436,0.3091719448566437,0.1889361143112182,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8462933301925659,0.1650060415267944,0.1565431505441665,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7920238375663757,0.1340522915124893,0.6049495935440063,285.0538024902344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.22998046875,285.0498046875,1.0,0.2940066456794739,1.0,1.0,0.0,1.0,-1.5938349962234497,1.5938328504562378,2.07523453354952e-06,1.224668264389038,0.9562363624572754,0.9562363624572754,0.0,35.05693435668945,40.0,35062.13671875,0.0,326.0038452148437,1.0,281.8412475585937,284.1861877441406,295.6402587890625,297.9152526855469,293.1499938964844,293.1499938964844,281.54998779296875,31184.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442893981933594,1.0,0.0,0.0,3.578942060470581,3.5789644718170166,8.546782055418589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.4462890625,0.0,1420.2149658203125,1895.4371337890625,0.0,1976.2537841796875,0.885901927947998,1.0,0.0,3.0,1.0,0.0
18172920,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8993543982505798,0.1981888115406036,0.1782570332288742,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9191808104515076,0.2103103250265121,0.199286013841629,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9987571239471436,0.3091719448566437,0.1889361143112182,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8462933301925659,0.1650060415267944,0.1565431505441665,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7920238375663757,0.1340522915124893,0.6049495935440063,285.0538024902344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.22998046875,285.0498046875,1.0,0.2940066456794739,1.0,1.0,0.0,1.0,-1.5938349962234497,1.5938328504562378,2.07523453354952e-06,1.224668264389038,0.9562363624572754,0.9562363624572754,0.0,35.05693435668945,40.0,35062.13671875,0.0,326.0038452148437,1.0,281.8412475585937,284.1861877441406,295.6402587890625,297.9152526855469,293.1499938964844,293.1499938964844,281.54998779296875,31184.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442893981933594,1.0,0.0,0.0,3.578942060470581,3.5789644718170166,8.546782055418589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.4462890625,0.0,1420.2149658203125,1895.4371337890625,0.0,1976.2537841796875,0.885901927947998,1.0,0.0,3.0,1.0,0.0
18172980,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8986246585845947,0.1997867375612259,0.1798601895570755,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.917596995830536,0.2116569429636001,0.2006529420614242,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.3106743097305298,0.1913630962371826,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8454460501670837,0.1663076132535934,0.1578282415866851,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7898052334785461,0.1344477385282516,0.6068525314331055,284.8731994628906,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.234375,284.8813171386719,1.0,0.2961483895778656,1.0,1.0,0.0,1.0,-1.6041404008865356,1.6041382551193235,2.1006283077440457e-06,1.2327661514282229,0.8249359726905823,0.8249359726905823,0.0,35.665191650390625,43.0,35741.4375,0.0,332.7907409667969,1.0,281.5577697753906,284.0127258300781,295.7363586425781,298.1202087402344,293.1499938964844,293.1499938964844,281.8500061035156,40116.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586566209793091,1.0,0.0,0.0,3.469866275787353,3.4698894023895264,8.033758263081836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.71630859375,0.0,1371.1260986328125,1895.4371337890625,0.0,2100.800048828125,0.8679674863815308,1.0,0.0,3.0,1.0,0.0
18173040,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8986246585845947,0.1997867375612259,0.1798601895570755,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.917596995830536,0.2116569429636001,0.2006529420614242,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.3106743097305298,0.1913630962371826,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8454460501670837,0.1663076132535934,0.1578282415866851,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7898052334785461,0.1344477385282516,0.6068525314331055,284.8731994628906,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.234375,284.8813171386719,1.0,0.2961483895778656,1.0,1.0,0.0,1.0,-1.6041404008865356,1.6041382551193235,2.1006283077440457e-06,1.2327661514282229,0.8249359726905823,0.8249359726905823,0.0,35.665191650390625,43.0,35741.4375,0.0,332.7907409667969,1.0,281.5577697753906,284.0127258300781,295.7363586425781,298.1202087402344,293.1499938964844,293.1499938964844,281.8500061035156,40116.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586566209793091,1.0,0.0,0.0,3.469866275787353,3.4698894023895264,8.033758263081836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.71630859375,0.0,1371.1260986328125,1895.4371337890625,0.0,2100.800048828125,0.8679674863815308,1.0,0.0,3.0,1.0,0.0
18173100,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8970734477043152,0.2008535861968994,0.1806419789791107,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.91554194688797,0.2125484049320221,0.2013576626777649,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.3114082217216491,0.1933564394712448,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8440988063812256,0.1671559959650039,0.1585167944431305,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7878202795982361,0.1348231583833694,0.6080837845802307,285.03125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2374572753906,285.05108642578125,1.0,0.2975827157497406,1.0,1.0,0.0,1.0,-1.610621213912964,1.610619068145752,2.1167018076084787e-06,1.2378618717193604,0.9276074767112732,0.9276074767112732,0.0,36.13595962524414,43.0,35334.6171875,0.0,337.341796875,1.0,281.7975769042969,284.1864013671875,295.6628723144531,297.92242431640625,293.1499938964844,293.1499938964844,281.8500061035156,34009.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516517043113708,1.0,0.0,0.0,3.516401052474976,3.516423463821411,8.250686960309395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.87158203125,0.0,1375.20166015625,1895.4371337890625,0.0,2039.7574462890625,0.8768799901008606,1.0,0.0,3.0,1.0,0.0
18173160,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8965020179748535,0.2022015005350113,0.1817699670791626,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9144420623779296,0.2136844247579574,0.2023504674434662,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.3123352825641632,0.1950656473636627,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8435056209564209,0.1682167798280716,0.1594493389129638,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7866352200508118,0.1353927999734878,0.6103297472000122,285.0660705566406,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2430725097656,285.0634155273437,1.0,0.2992699146270752,1.0,1.0,0.0,1.0,-1.619033932685852,1.61903178691864,2.1377015855250647e-06,1.244493007659912,0.9875125288963318,0.9875125288963318,0.0,36.6048698425293,46.0,35669.296875,0.0,342.9076538085937,1.0,281.8417053222656,284.17822265625,295.67138671875,297.98388671875,293.1499938964844,293.1499938964844,281.54998779296875,30983.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491044998168945,1.0,0.0,0.0,3.65281343460083,3.652836561203003,8.903244292923773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.63623046875,0.0,1498.7398681640625,1895.4371337890625,0.0,2017.708984375,0.9024972319602966,1.0,0.0,3.0,1.0,0.0
18173220,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8925272226333618,0.204168751835823,0.1837800145149231,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.909485638141632,0.215525671839714,0.2042636126279831,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.3131141364574432,0.2000791877508163,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.840213418006897,0.1700364500284195,0.1613045632839203,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7822602987289429,0.1363170892000198,0.6150060296058655,284.8754577636719,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.246826171875,284.8813171386719,1.0,0.3032486140727997,1.0,1.0,0.0,1.0,-1.6376044750213623,1.6376023292541504,2.184586946896161e-06,1.2591862678527832,0.8571221232414246,0.8571221232414246,0.0,37.90065383911133,34.0,36600.45703125,0.0,356.10711669921875,1.0,281.5569152832031,283.98248291015625,295.755859375,298.1923522949219,293.1499938964844,293.1499938964844,281.8500061035156,38733.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657390236854553,1.0,0.0,0.0,3.5989222526550293,3.5989463329315186,8.642477382636571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.89599609375,0.0,1497.25,1895.4371337890625,0.0,2163.095703125,0.8952299952507019,1.0,0.0,3.0,1.0,0.0
18173280,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8925272226333618,0.204168751835823,0.1837800145149231,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.909485638141632,0.215525671839714,0.2042636126279831,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.3131141364574432,0.2000791877508163,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.840213418006897,0.1700364500284195,0.1613045632839203,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7822602987289429,0.1363170892000198,0.6150060296058655,284.8754577636719,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.246826171875,284.8813171386719,1.0,0.3032486140727997,1.0,1.0,0.0,1.0,-1.6376044750213623,1.6376023292541504,2.184586946896161e-06,1.2591862678527832,0.8571221232414246,0.8571221232414246,0.0,37.90065383911133,34.0,36600.45703125,0.0,356.10711669921875,1.0,281.5569152832031,283.98248291015625,295.755859375,298.1923522949219,293.1499938964844,293.1499938964844,281.8500061035156,38733.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657390236854553,1.0,0.0,0.0,3.5989222526550293,3.5989463329315186,8.642477382636571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.89599609375,0.0,1497.25,1895.4371337890625,0.0,2163.095703125,0.8952299952507019,1.0,0.0,3.0,1.0,0.0
18173340,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9071115851402284,0.2067945152521133,0.1858213990926742,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9253455996513368,0.217869147658348,0.2062086164951324,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.315447062253952,0.1925586760044098,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.853045642375946,0.172282338142395,0.1631951183080673,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7940061092376709,0.1376000642776489,0.6197714805603027,285.064453125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2577209472656,285.0611572265625,1.0,0.3018346428871155,1.0,1.0,0.0,1.0,-1.641364812850952,1.641362547874451,2.1943208139418857e-06,1.2622989416122437,1.0,1.0,0.0,36.62598419189453,37.0,36217.94921875,0.0,354.516357421875,1.0,281.84283447265625,284.1526794433594,295.67596435546875,298.0325012207031,293.1499938964844,293.1499938964844,281.54998779296875,31730.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573145031929016,1.0,0.0,0.0,3.751779794692993,3.7518038749694815,9.39221308726701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.15185546875,0.0,1616.5467529296875,1895.4371337890625,0.0,2089.059326171875,0.9251348376274108,1.0,0.0,3.0,1.0,0.0
18173400,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9071115851402284,0.2067945152521133,0.1858213990926742,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9253455996513368,0.217869147658348,0.2062086164951324,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.315447062253952,0.1925586760044098,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.853045642375946,0.172282338142395,0.1631951183080673,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7940061092376709,0.1376000642776489,0.6197714805603027,285.064453125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2577209472656,285.0611572265625,1.0,0.3018346428871155,1.0,1.0,0.0,1.0,-1.641364812850952,1.641362547874451,2.1943208139418857e-06,1.2622989416122437,1.0,1.0,0.0,36.62598419189453,37.0,36217.94921875,0.0,354.516357421875,1.0,281.84283447265625,284.1526794433594,295.67596435546875,298.0325012207031,293.1499938964844,293.1499938964844,281.54998779296875,31730.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573145031929016,1.0,0.0,0.0,3.751779794692993,3.7518038749694815,9.39221308726701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.15185546875,0.0,1616.5467529296875,1895.4371337890625,0.0,2089.059326171875,0.9251348376274108,1.0,0.0,3.0,1.0,0.0
18173460,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9194265007972716,0.2089359760284423,0.1879302263259887,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9379125833511353,0.2199736982583999,0.2083111107349395,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9984877109527588,0.3200266063213348,0.1872789561748504,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8635066747665405,0.1743806600570678,0.1652551293373108,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8032962679862976,0.1388544887304306,0.6255757808685303,284.8634948730469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.27252197265625,284.8678894042969,1.0,0.3024287223815918,1.0,1.0,0.0,1.0,-1.6495169401168823,1.6495146751403809,2.2150475160742644e-06,1.2686514854431152,0.8684566617012024,0.8684566617012024,0.0,35.91419219970703,40.0,36938.3125,0.0,356.8065490722656,1.0,281.5570983886719,283.9496459960937,295.7405700683594,298.2050170898437,293.1499938964844,293.1499938964844,281.8500061035156,39065.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772423267364502,1.0,0.0,0.0,3.68370532989502,3.683730363845825,9.054470524461068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.052734375,0.0,1594.141845703125,1895.4371337890625,0.0,2222.38720703125,0.9142886400222778,1.0,0.0,3.0,1.0,0.0
18173520,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9194265007972716,0.2089359760284423,0.1879302263259887,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9379125833511353,0.2199736982583999,0.2083111107349395,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9984877109527588,0.3200266063213348,0.1872789561748504,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8635066747665405,0.1743806600570678,0.1652551293373108,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8032962679862976,0.1388544887304306,0.6255757808685303,284.8634948730469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.27252197265625,284.8678894042969,1.0,0.3024287223815918,1.0,1.0,0.0,1.0,-1.6495169401168823,1.6495146751403809,2.2150475160742644e-06,1.2686514854431152,0.8684566617012024,0.8684566617012024,0.0,35.91419219970703,40.0,36938.3125,0.0,356.8065490722656,1.0,281.5570983886719,283.9496459960937,295.7405700683594,298.2050170898437,293.1499938964844,293.1499938964844,281.8500061035156,39065.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772423267364502,1.0,0.0,0.0,3.68370532989502,3.683730363845825,9.054470524461068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.052734375,0.0,1594.141845703125,1895.4371337890625,0.0,2222.38720703125,0.9142886400222778,1.0,0.0,3.0,1.0,0.0
18173580,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9265457391738892,0.2117946594953537,0.1902012825012207,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9445856809616088,0.2226149886846542,0.2105648815631866,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.998179256916046,0.3251373171806335,0.1855747997760772,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.869611382484436,0.1769286543130874,0.1674620360136032,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8083232045173645,0.1405198127031326,0.6321974396705627,285.065673828125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2915344238281,285.06549072265625,1.0,0.3044222295284271,1.0,1.0,0.0,1.0,-1.6634987592697144,1.663496494293213,2.250982333862339e-06,1.279631495475769,1.0,1.0,0.0,35.93184280395508,43.0,36592.4375,0.0,364.2813720703125,1.0,281.8428039550781,284.1405944824219,295.65496826171875,298.0311279296875,293.1499938964844,293.1499938964844,281.54998779296875,32671.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623023390769958,1.0,0.0,0.0,3.806168794631958,3.806193828582764,9.66650191003282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.2919921875,0.0,1687.98193359375,1895.4371337890625,0.0,2132.796875,0.937606394290924,1.0,0.0,3.0,1.0,0.0
