time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9265457391738892,0.2117946594953537,0.1902012825012207,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9445856809616088,0.2226149886846542,0.2105648815631866,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.998179256916046,0.3251373171806335,0.1855747997760772,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.869611382484436,0.1769286543130874,0.1674620360136032,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8083232045173645,0.1405198127031326,0.6321974396705627,285.065673828125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2915344238281,285.06549072265625,1.0,0.3044222295284271,1.0,1.0,0.0,1.0,-1.6634987592697144,1.663496494293213,2.250982333862339e-06,1.279631495475769,1.0,1.0,0.0,35.93184280395508,43.0,36592.4375,0.0,364.2813720703125,1.0,281.8428039550781,284.1405944824219,295.65496826171875,298.0311279296875,293.1499938964844,293.1499938964844,281.54998779296875,32671.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623023390769958,1.0,0.0,0.0,3.806168794631958,3.806193828582764,9.66650191003282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.2919921875,0.0,1687.98193359375,1895.4371337890625,0.0,2132.796875,0.937606394290924,1.0,0.0,3.0,1.0,0.0
18173700,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9294198155403136,0.2131371796131134,0.191539317369461,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9471378922462464,0.2239262014627456,0.2118864804506302,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9981402158737184,0.3275358080863952,0.1853706687688827,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8721029758453369,0.1782100647687912,0.1687352061271667,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8102996349334717,0.1413854658603668,0.6362839937210083,284.9270324707031,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.29998779296875,284.9052734375,1.0,0.3059073388576507,1.0,1.0,0.0,1.0,-1.672881245613098,1.672878980636597,2.275334736623336e-06,1.2870290279388428,0.9474847912788392,0.9474847912788392,0.0,36.095848083496094,43.0,37594.046875,0.0,369.7931518554688,1.0,281.593505859375,283.9539489746094,295.7299499511719,298.2593688964844,293.1499938964844,293.1499938964844,281.54998779296875,34345.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719022035598755,1.0,0.0,0.0,3.835245132446289,3.835270643234253,9.814756367632071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.0166015625,0.0,1736.1893310546875,1895.4371337890625,0.0,2217.74853515625,0.9446209073066713,1.0,0.0,3.0,1.0,0.0
18173760,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.929551124572754,0.2141957134008407,0.1925867199897766,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.947211503982544,0.2250389158725738,0.213012233376503,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9983469247817992,0.3294515907764435,0.1864783763885498,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.872558057308197,0.1793352365493774,0.1698592007160186,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8104280233383179,0.1421227157115936,0.6398401260375977,284.877685546875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3045959472656,284.88140869140625,1.0,0.3076420426368713,1.0,1.0,0.0,1.0,-1.682439208030701,1.6824368238449097,2.3003158275969326e-06,1.2945691347122192,0.8940488696098328,0.8940488696098328,0.0,36.47206497192383,46.0,37569.49609375,0.0,376.0642395019531,1.0,281.5562438964844,283.939453125,295.7225341796875,298.2204284667969,293.1499938964844,293.1499938964844,281.25,38212.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776258587837219,1.0,0.0,0.0,3.7623519897460938,3.76237726211548,9.44522071222309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.37109375,0.0,1678.855224609375,1895.4371337890625,0.0,2268.8505859375,0.9313074350357056,1.0,0.0,3.0,1.0,0.0
18173820,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.925701379776001,0.216342955827713,0.194497138261795,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9434142112731934,0.2272670269012451,0.2151171565055847,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990086555480956,0.3323222398757934,0.1909017562866211,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8702056407928467,0.1815889030694961,0.1719951331615448,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8076724410057068,0.1435698270797729,0.6464315056800842,284.8493347167969,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.3092956542969,284.8658447265625,1.0,0.311742752790451,1.0,1.0,0.0,1.0,-1.7030478715896606,1.7030456066131592,2.354732941967086e-06,1.310807466506958,0.7896591424942017,0.7896591424942017,0.0,37.633880615234375,49.0,37884.5078125,0.0,390.8242492675781,1.0,281.2580871582031,283.93194580078125,295.6951904296875,298.2268981933594,293.1499938964844,293.1499938964844,281.54998779296875,45301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895560264587402,1.0,0.0,0.0,3.373019456863404,3.373042583465576,7.591559665343084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.79296875,0.0,1310.60693359375,1895.4371337890625,0.0,2376.34716796875,0.8534395694732666,1.0,0.0,3.0,1.0,0.0
18173880,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.925701379776001,0.216342955827713,0.194497138261795,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9434142112731934,0.2272670269012451,0.2151171565055847,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990086555480956,0.3323222398757934,0.1909017562866211,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8702056407928467,0.1815889030694961,0.1719951331615448,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8076724410057068,0.1435698270797729,0.6464315056800842,284.8493347167969,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.3092956542969,284.8658447265625,1.0,0.311742752790451,1.0,1.0,0.0,1.0,-1.7030478715896606,1.7030456066131592,2.354732941967086e-06,1.310807466506958,0.7896591424942017,0.7896591424942017,0.0,37.633880615234375,49.0,37884.5078125,0.0,390.8242492675781,1.0,281.2580871582031,283.93194580078125,295.6951904296875,298.2268981933594,293.1499938964844,293.1499938964844,281.54998779296875,45301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895560264587402,1.0,0.0,0.0,3.373019456863404,3.373042583465576,7.591559665343084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.79296875,0.0,1310.60693359375,1895.4371337890625,0.0,2376.34716796875,0.8534395694732666,1.0,0.0,3.0,1.0,0.0
18173940,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9232009649276732,0.2196707278490066,0.1972402930259704,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9404728412628174,0.2304067015647888,0.2178759127855301,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.335410326719284,0.1953506171703338,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8685936331748962,0.1845954060554504,0.1746687591075897,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8055393099784851,0.1456186771392822,0.6549817323684692,285.0443420410156,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3197937011719,285.0420837402344,1.0,0.3166429400444031,1.0,1.0,0.0,1.0,-1.7284685373306274,1.7284660339355469,2.4228997972386423e-06,1.330804467201233,0.9431880712509156,0.9431880712509156,0.0,38.95272445678711,52.0,37976.21875,0.0,409.1493835449219,1.0,281.541015625,284.08514404296875,295.6036376953125,298.0578918457031,293.1499938964844,293.1499938964844,281.25,31818.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771754860877991,1.0,0.0,0.0,3.5709164142608643,3.570939064025879,8.508494033776515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.962890625,0.0,1416.344970703125,1895.4371337890625,0.0,2264.818115234375,0.8845917582511902,1.0,0.0,3.0,1.0,0.0
18174000,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9232009649276732,0.2196707278490066,0.1972402930259704,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9404728412628174,0.2304067015647888,0.2178759127855301,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.335410326719284,0.1953506171703338,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8685936331748962,0.1845954060554504,0.1746687591075897,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8055393099784851,0.1456186771392822,0.6549817323684692,285.0443420410156,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3197937011719,285.0420837402344,1.0,0.3166429400444031,1.0,1.0,0.0,1.0,-1.7284685373306274,1.7284660339355469,2.4228997972386423e-06,1.330804467201233,0.9431880712509156,0.9431880712509156,0.0,38.95272445678711,52.0,37976.21875,0.0,409.1493835449219,1.0,281.541015625,284.08514404296875,295.6036376953125,298.0578918457031,293.1499938964844,293.1499938964844,281.25,31818.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771754860877991,1.0,0.0,0.0,3.5709164142608643,3.570939064025879,8.508494033776515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.962890625,0.0,1416.344970703125,1895.4371337890625,0.0,2264.818115234375,0.8845917582511902,1.0,0.0,3.0,1.0,0.0
18174060,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9180103540420532,0.2223263531923294,0.1998951882123947,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9350540041923524,0.2331961840391159,0.2207087576389312,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.337475448846817,0.201193168759346,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8650564551353455,0.1873490065336227,0.1774358302354812,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8016329407691956,0.1474872231483459,0.6640397906303406,284.892822265625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3231506347656,284.90106201171875,1.0,0.3222108781337738,1.0,1.0,0.0,1.0,-1.7562706470489502,1.7562681436538696,2.498868752809358e-06,1.3527113199234009,0.8328720331192017,0.8328720331192017,0.0,40.64377212524414,55.0,38872.4140625,0.0,430.5042114257813,1.0,281.2579040527344,283.9317626953125,295.6689453125,298.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,39506.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917131185531616,1.0,0.0,0.0,3.4668338298797607,3.4668567180633545,8.019723054530914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.1005859375,0.0,1363.6915283203125,1895.4371337890625,0.0,2395.91455078125,0.8672873377799988,1.0,0.0,3.0,1.0,0.0
18174120,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9180103540420532,0.2223263531923294,0.1998951882123947,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9350540041923524,0.2331961840391159,0.2207087576389312,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.337475448846817,0.201193168759346,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8650564551353455,0.1873490065336227,0.1774358302354812,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8016329407691956,0.1474872231483459,0.6640397906303406,284.892822265625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3231506347656,284.90106201171875,1.0,0.3222108781337738,1.0,1.0,0.0,1.0,-1.7562706470489502,1.7562681436538696,2.498868752809358e-06,1.3527113199234009,0.8328720331192017,0.8328720331192017,0.0,40.64377212524414,55.0,38872.4140625,0.0,430.5042114257813,1.0,281.2579040527344,283.9317626953125,295.6689453125,298.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,39506.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917131185531616,1.0,0.0,0.0,3.4668338298797607,3.4668567180633545,8.019723054530914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.1005859375,0.0,1363.6915283203125,1895.4371337890625,0.0,2395.91455078125,0.8672873377799988,1.0,0.0,3.0,1.0,0.0
18174180,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9117875099182128,0.225649744272232,0.2026737332344055,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9283844232559204,0.2364867627620697,0.2236622720956802,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3393528759479522,0.2077749073505401,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8605875372886658,0.1905182600021362,0.1803119033575058,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7967905402183533,0.1496712565422058,0.673430860042572,285.07421875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3287658691406,285.071533203125,1.0,0.3282530903816223,1.0,1.0,0.0,1.0,-1.785783290863037,1.7857807874679563,2.580993850642699e-06,1.3759033679962158,0.997852623462677,0.997852623462677,0.0,42.60478973388672,58.0,38951.44921875,0.0,454.3632507324219,1.0,281.54205322265625,284.08331298828125,295.5870666503906,298.0997009277344,293.1499938964844,293.1499938964844,281.25,30773.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846418619155884,1.0,0.0,0.0,3.6678192615509033,3.6678426265716553,8.976543881544785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.92236328125,0.0,1513.7847900390625,1895.4371337890625,0.0,2331.9150390625,0.9056026935577391,1.0,0.0,3.0,1.0,0.0
18174240,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9117875099182128,0.225649744272232,0.2026737332344055,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9283844232559204,0.2364867627620697,0.2236622720956802,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3393528759479522,0.2077749073505401,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8605875372886658,0.1905182600021362,0.1803119033575058,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7967905402183533,0.1496712565422058,0.673430860042572,285.07421875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3287658691406,285.071533203125,1.0,0.3282530903816223,1.0,1.0,0.0,1.0,-1.785783290863037,1.7857807874679563,2.580993850642699e-06,1.3759033679962158,0.997852623462677,0.997852623462677,0.0,42.60478973388672,58.0,38951.44921875,0.0,454.3632507324219,1.0,281.54205322265625,284.08331298828125,295.5870666503906,298.0997009277344,293.1499938964844,293.1499938964844,281.25,30773.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846418619155884,1.0,0.0,0.0,3.6678192615509033,3.6678426265716553,8.976543881544785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.92236328125,0.0,1513.7847900390625,1895.4371337890625,0.0,2331.9150390625,0.9056026935577391,1.0,0.0,3.0,1.0,0.0
18174300,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9089778661727904,0.2271229028701782,0.2041871845722198,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9252753257751464,0.2380433231592178,0.2252694964408874,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.3399706780910492,0.211078941822052,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8585527539253235,0.192041128873825,0.1818649172782898,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7945733070373535,0.1507243067026138,0.6786021590232849,284.9245910644531,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3301696777344,284.90557861328125,1.0,0.3314486145973205,1.0,1.0,0.0,1.0,-1.8015716075897217,1.801568984985352,2.6256054752593627e-06,1.388324737548828,0.9191095232963562,0.9191095232963562,0.0,43.6422004699707,58.0,40053.02734375,0.0,467.3908386230469,1.0,281.29638671875,283.89141845703125,295.6564636230469,298.3332824707031,293.1499938964844,293.1499938964844,281.25,33561.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955312728881836,1.0,0.0,0.0,3.71360445022583,3.7136285305023193,9.202049682244252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.0888671875,0.0,1586.5228271484375,1895.4371337890625,0.0,2430.640869140625,0.916164219379425,1.0,0.0,3.0,1.0,0.0
18174360,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9045625925064088,0.2283082753419876,0.2053696364164352,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9205305576324464,0.239391952753067,0.2266446053981781,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.3400761783123016,0.2151962369680404,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8552379012107849,0.1933941394090652,0.1832334250211715,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7911035418510437,0.1516321450471878,0.6830741167068481,284.8888854980469,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3283386230469,284.8937683105469,1.0,0.3346950709819793,1.0,1.0,0.0,1.0,-1.81659996509552,1.8165972232818604,2.668492015800439e-06,1.4001458883285522,0.8762837648391724,0.8762837648391724,0.0,44.84804153442383,46.0,40092.91015625,0.0,480.66162109375,1.0,281.25701904296875,283.8851318359375,295.6428527832031,298.29296875,293.1499938964844,293.1499938964844,281.54998779296875,37724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023363947868347,1.0,0.0,0.0,3.6407949924468994,3.640819311141968,8.844754120218568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.90576171875,0.0,1535.82421875,1895.4371337890625,0.0,2492.8056640625,0.9039862751960754,1.0,0.0,3.0,1.0,0.0
18174420,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9171666502952576,0.2316224128007888,0.2080308049917221,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9339931011199952,0.2427583485841751,0.2295681834220886,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.3422443568706512,0.2099859118461609,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8665916323661804,0.1966444998979568,0.1860873699188232,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8014485836029053,0.1538754999637603,0.692257285118103,285.070068359375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3355712890625,285.0683898925781,1.0,0.3354608118534088,1.0,1.0,0.0,1.0,-1.8315166234970093,1.8315138816833496,2.711653451115126e-06,1.4120157957077026,1.0,1.0,0.0,44.11417770385742,49.0,39731.66015625,0.0,488.0102844238281,1.0,281.5429992675781,284.0521240234375,295.5461120605469,298.117431640625,293.1499938964844,293.1499938964844,281.25,32285.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960795760154724,1.0,0.0,0.0,3.7865819931030273,3.786606550216675,9.567269216859131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7216796875,0.0,1661.6639404296875,1895.4371337890625,0.0,2435.63720703125,0.9330899119377136,1.0,0.0,3.0,1.0,0.0
18174480,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9171666502952576,0.2316224128007888,0.2080308049917221,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9339931011199952,0.2427583485841751,0.2295681834220886,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.3422443568706512,0.2099859118461609,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8665916323661804,0.1966444998979568,0.1860873699188232,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8014485836029053,0.1538754999637603,0.692257285118103,285.070068359375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3355712890625,285.0683898925781,1.0,0.3354608118534088,1.0,1.0,0.0,1.0,-1.8315166234970093,1.8315138816833496,2.711653451115126e-06,1.4120157957077026,1.0,1.0,0.0,44.11417770385742,49.0,39731.66015625,0.0,488.0102844238281,1.0,281.5429992675781,284.0521240234375,295.5461120605469,298.117431640625,293.1499938964844,293.1499938964844,281.25,32285.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960795760154724,1.0,0.0,0.0,3.7865819931030273,3.786606550216675,9.567269216859131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7216796875,0.0,1661.6639404296875,1895.4371337890625,0.0,2435.63720703125,0.9330899119377136,1.0,0.0,3.0,1.0,0.0
18174540,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9271385669708252,0.2343650907278061,0.2107136845588684,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9441288709640504,0.2458073645830154,0.2325924932956695,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.34657683968544,0.2068382352590561,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8756289482116699,0.1996586620807647,0.189046561717987,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8094257712364197,0.1559951603412628,0.7021055221557617,284.8773803710937,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3446960449219,284.8812561035156,1.0,0.3380154967308044,1.0,1.0,0.0,1.0,-1.8499621152877808,1.8499592542648315,2.765206090771244e-06,1.42641019821167,0.8924039602279663,0.8924039602279663,0.0,43.90327072143555,52.0,40672.58984375,0.0,499.43939208984375,1.0,281.256103515625,283.84796142578125,295.5868530273437,298.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,38090.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116480708122253,1.0,0.0,0.0,3.745647192001343,3.745672464370728,9.361534125673644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.97119140625,0.0,1658.2618408203125,1895.4371337890625,0.0,2578.378662109375,0.9275749921798706,1.0,0.0,3.0,1.0,0.0
18174600,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9271385669708252,0.2343650907278061,0.2107136845588684,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9441288709640504,0.2458073645830154,0.2325924932956695,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.34657683968544,0.2068382352590561,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8756289482116699,0.1996586620807647,0.189046561717987,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8094257712364197,0.1559951603412628,0.7021055221557617,284.8773803710937,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3446960449219,284.8812561035156,1.0,0.3380154967308044,1.0,1.0,0.0,1.0,-1.8499621152877808,1.8499592542648315,2.765206090771244e-06,1.42641019821167,0.8924039602279663,0.8924039602279663,0.0,43.90327072143555,52.0,40672.58984375,0.0,499.43939208984375,1.0,281.256103515625,283.84796142578125,295.5868530273437,298.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,38090.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116480708122253,1.0,0.0,0.0,3.745647192001343,3.745672464370728,9.361534125673644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.97119140625,0.0,1658.2618408203125,1895.4371337890625,0.0,2578.378662109375,0.9275749921798706,1.0,0.0,3.0,1.0,0.0
18174660,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.932244837284088,0.2378449589014053,0.2135268598794937,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9491694569587708,0.2493892759084701,0.2357300221920013,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9990000128746032,0.3515560328960418,0.2066631019115448,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8806688189506531,0.2031129002571106,0.1921072155237198,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8135280013084412,0.1584888398647308,0.7124796509742737,285.07958984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3587646484375,285.0808410644531,1.0,0.3417201638221741,1.0,1.0,0.0,1.0,-1.8730249404907229,1.8730220794677728,2.833081907738233e-06,1.4444446563720703,1.0,1.0,0.0,44.41504287719727,55.0,40287.953125,0.0,516.4873657226562,1.0,281.5436096191406,284.0436096191406,295.4884033203125,298.0890808105469,293.1499938964844,293.1499938964844,281.25,33376.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032553195953369,1.0,0.0,0.0,3.8498215675354,3.849847078323364,9.88950318969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1142578125,0.0,1746.349609375,1895.4371337890625,0.0,2501.225341796875,0.9481871128082277,1.0,0.0,3.0,1.0,0.0
18174720,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.932244837284088,0.2378449589014053,0.2135268598794937,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9491694569587708,0.2493892759084701,0.2357300221920013,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9990000128746032,0.3515560328960418,0.2066631019115448,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8806688189506531,0.2031129002571106,0.1921072155237198,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8135280013084412,0.1584888398647308,0.7124796509742737,285.07958984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3587646484375,285.0808410644531,1.0,0.3417201638221741,1.0,1.0,0.0,1.0,-1.8730249404907229,1.8730220794677728,2.833081907738233e-06,1.4444446563720703,1.0,1.0,0.0,44.41504287719727,55.0,40287.953125,0.0,516.4873657226562,1.0,281.5436096191406,284.0436096191406,295.4884033203125,298.0890808105469,293.1499938964844,293.1499938964844,281.25,33376.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032553195953369,1.0,0.0,0.0,3.8498215675354,3.849847078323364,9.88950318969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1142578125,0.0,1746.349609375,1895.4371337890625,0.0,2501.225341796875,0.9481871128082277,1.0,0.0,3.0,1.0,0.0
18174780,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.934081733226776,0.2408088594675064,0.2164527922868728,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9510706067085266,0.252702385187149,0.2390463054180145,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.3558519184589386,0.2084405571222305,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8831129670143127,0.2063658237457275,0.1953360140323639,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8153868317604065,0.160866767168045,0.723728358745575,284.89764404296875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3676452636719,284.9004211425781,1.0,0.3464256227016449,1.0,1.0,0.0,1.0,-1.9000396728515625,1.9000368118286133,2.9138795980543364e-06,1.4656195640563965,0.9244641065597534,0.9244641065597534,0.0,45.42832946777344,73.0,41470.42578125,0.0,538.280517578125,1.0,281.2556457519531,283.83917236328125,295.53692626953125,298.269775390625,293.1499938964844,293.1499938964844,280.95001220703125,37222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185606002807617,1.0,0.0,0.0,3.833260536193848,3.8332865238189697,9.804601859286777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.439453125,0.0,1756.3819580078125,1895.4371337890625,0.0,2642.239501953125,0.9467460513114928,1.0,0.0,3.0,1.0,0.0
18174840,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.934081733226776,0.2408088594675064,0.2164527922868728,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9510706067085266,0.252702385187149,0.2390463054180145,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.3558519184589386,0.2084405571222305,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8831129670143127,0.2063658237457275,0.1953360140323639,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8153868317604065,0.160866767168045,0.723728358745575,284.89764404296875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3676452636719,284.9004211425781,1.0,0.3464256227016449,1.0,1.0,0.0,1.0,-1.9000396728515625,1.9000368118286133,2.9138795980543364e-06,1.4656195640563965,0.9244641065597534,0.9244641065597534,0.0,45.42832946777344,73.0,41470.42578125,0.0,538.280517578125,1.0,281.2556457519531,283.83917236328125,295.53692626953125,298.269775390625,293.1499938964844,293.1499938964844,280.95001220703125,37222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185606002807617,1.0,0.0,0.0,3.833260536193848,3.8332865238189697,9.804601859286777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.439453125,0.0,1756.3819580078125,1895.4371337890625,0.0,2642.239501953125,0.9467460513114928,1.0,0.0,3.0,1.0,0.0
18174900,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9241551756858826,0.2420889437198639,0.217695415019989,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9415553212165833,0.2542082071304321,0.2405576854944229,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.9990000128746032,0.3570688664913177,0.2154721468687057,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8754871487617493,0.2078665643930435,0.196838766336441,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8085322976112366,0.1619452387094497,0.7289642095565796,284.7972106933594,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3678283691406,284.7910461425781,1.0,0.3513732254505157,1.0,1.0,0.0,1.0,-1.9198702573776243,1.9198672771453853,2.9738039302174e-06,1.481008768081665,0.8267037868499756,0.8267037868499756,0.0,47.37001800537109,73.0,42301.09765625,0.0,558.5596923828125,1.0,280.9961242675781,283.7134094238281,295.5522766113281,298.4028625488281,293.1499938964844,293.1499938964844,280.95001220703125,41853.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282638192176819,1.0,0.0,0.0,3.723895788192749,3.723921537399292,9.253122925656498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.453125,0.0,1661.6297607421875,1895.4371337890625,0.0,2732.289306640625,0.9229963421821594,1.0,0.0,3.0,1.0,0.0
18174960,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9088113903999328,0.2434334307909011,0.2189099639654159,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.925897777080536,0.2557499706745147,0.2420505583286285,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.3569816946983337,0.2264117449522018,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8632543087005615,0.20939302444458,0.198330283164978,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.796902596950531,0.163024216890335,0.7341302037239075,284.8650817871094,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3638610839844,284.8775329589844,1.0,0.3576592803001404,1.0,1.0,0.0,1.0,-1.944247126579285,1.9442440271377563,3.048568487429293e-06,1.500027775764465,0.8280543684959412,0.8280543684959412,0.0,50.34168243408203,76.0,42275.09375,0.0,585.95751953125,1.0,280.9576110839844,283.8050842285156,295.50341796875,298.29217529296875,293.1499938964844,293.1499938964844,281.25,42911.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831260085105896,1.0,0.0,0.0,3.5380375385284424,3.5380618572235107,8.352532745448116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.3720703125,0.0,1462.259521484375,1895.4371337890625,0.0,2760.17919921875,0.8871675729751587,1.0,0.0,3.0,1.0,0.0
18175020,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8932104110717773,0.2473422586917877,0.2222436219453811,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9084680080413818,0.2597529888153076,0.2457132488489151,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3554404675960541,0.2415807992219925,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8500321507453918,0.2132088541984558,0.2018601298332214,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.783794641494751,0.1657812446355819,0.7463328242301941,285.06707763671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3575744628906,285.066162109375,1.0,0.3678589165210724,1.0,1.0,0.0,1.0,-1.989763855934143,1.9897606372833248,3.191181576767121e-06,1.5356812477111816,0.998344898223877,0.998344898223877,0.0,54.97616195678711,79.0,42521.28125,0.0,635.7405395507812,1.0,281.2426147460937,283.9725036621094,295.41375732421875,298.1376037597656,293.1499938964844,293.1499938964844,280.95001220703125,31756.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223568797111511,1.0,0.0,0.0,3.72520112991333,3.7252252101898193,9.259611033485272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.154296875,0.0,1586.0474853515625,1895.4371337890625,0.0,2677.41796875,0.9192693829536438,1.0,0.0,3.0,1.0,0.0
18175080,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8932104110717773,0.2473422586917877,0.2222436219453811,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9084680080413818,0.2597529888153076,0.2457132488489151,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3554404675960541,0.2415807992219925,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8500321507453918,0.2132088541984558,0.2018601298332214,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.783794641494751,0.1657812446355819,0.7463328242301941,285.06707763671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3575744628906,285.066162109375,1.0,0.3678589165210724,1.0,1.0,0.0,1.0,-1.989763855934143,1.9897606372833248,3.191181576767121e-06,1.5356812477111816,0.998344898223877,0.998344898223877,0.0,54.97616195678711,79.0,42521.28125,0.0,635.7405395507812,1.0,281.2426147460937,283.9725036621094,295.41375732421875,298.1376037597656,293.1499938964844,293.1499938964844,280.95001220703125,31756.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223568797111511,1.0,0.0,0.0,3.72520112991333,3.7252252101898193,9.259611033485272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.154296875,0.0,1586.0474853515625,1895.4371337890625,0.0,2677.41796875,0.9192693829536438,1.0,0.0,3.0,1.0,0.0
18175140,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8765097260475159,0.2504546046257019,0.2254830598831176,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8913665413856506,0.2632951140403747,0.2494286447763443,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9884119629859924,0.3524207174777984,0.2473218291997909,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8361088633537292,0.2166576534509658,0.2054558843374252,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7698442339897156,0.1682817935943603,0.7589846849441528,284.900390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3571472167969,284.90399169921875,1.0,0.3771584033966064,1.0,1.0,0.0,1.0,-2.024797201156616,2.024793863296509,3.303549419797492e-06,1.5632144212722778,0.8909679651260376,0.8909679651260376,0.0,60.170509338378906,82.0,43783.828125,0.0,681.0314331054688,1.0,280.95635986328125,283.78472900390625,295.46881103515625,298.34014892578125,293.1499938964844,293.1499938964844,281.25,37560.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389031291007996,1.0,0.0,0.0,3.696364164352417,3.696388959884644,9.116807859754772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.21337890625,0.0,1597.189453125,1895.4371337890625,0.0,2831.468994140625,0.9164187908172609,1.0,0.0,3.0,1.0,0.0
18175200,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8765097260475159,0.2504546046257019,0.2254830598831176,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8913665413856506,0.2632951140403747,0.2494286447763443,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9884119629859924,0.3524207174777984,0.2473218291997909,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8361088633537292,0.2166576534509658,0.2054558843374252,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7698442339897156,0.1682817935943603,0.7589846849441528,284.900390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3571472167969,284.90399169921875,1.0,0.3771584033966064,1.0,1.0,0.0,1.0,-2.024797201156616,2.024793863296509,3.303549419797492e-06,1.5632144212722778,0.8909679651260376,0.8909679651260376,0.0,60.170509338378906,82.0,43783.828125,0.0,681.0314331054688,1.0,280.95635986328125,283.78472900390625,295.46881103515625,298.34014892578125,293.1499938964844,293.1499938964844,281.25,37560.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389031291007996,1.0,0.0,0.0,3.696364164352417,3.696388959884644,9.116807859754772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.21337890625,0.0,1597.189453125,1895.4371337890625,0.0,2831.468994140625,0.9164187908172609,1.0,0.0,3.0,1.0,0.0
18175260,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8623777627944946,0.2542130351066589,0.2287333309650421,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8768793344497681,0.267288863658905,0.2531487941741943,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9694770574569702,0.3526220023632049,0.2468745410442352,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8243629336357117,0.2204735875129699,0.2090478986501693,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7580670118331909,0.1710404604673385,0.7714923620223999,285.083984375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36376953125,285.0847473144531,1.0,0.385225236415863,1.0,1.0,0.0,1.0,-2.0517008304595947,2.051697492599488,3.390967549421476e-06,1.5841537714004517,1.0,1.0,0.0,65.27882385253906,85.0,43477.92578125,0.0,720.8842163085938,1.0,281.24334716796875,283.9603271484375,295.3777770996094,298.1688232421875,293.1499938964844,293.1499938964844,280.95001220703125,32926.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330271244049072,1.0,0.0,0.0,3.823646783828736,3.82367205619812,9.755483461049153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.90087890625,0.0,1710.9833984375,1895.4371337890625,0.0,2776.642822265625,0.9419557452201844,1.0,0.0,3.0,1.0,0.0
18175320,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8623777627944946,0.2542130351066589,0.2287333309650421,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8768793344497681,0.267288863658905,0.2531487941741943,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9694770574569702,0.3526220023632049,0.2468745410442352,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8243629336357117,0.2204735875129699,0.2090478986501693,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7580670118331909,0.1710404604673385,0.7714923620223999,285.083984375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36376953125,285.0847473144531,1.0,0.385225236415863,1.0,1.0,0.0,1.0,-2.0517008304595947,2.051697492599488,3.390967549421476e-06,1.5841537714004517,1.0,1.0,0.0,65.27882385253906,85.0,43477.92578125,0.0,720.8842163085938,1.0,281.24334716796875,283.9603271484375,295.3777770996094,298.1688232421875,293.1499938964844,293.1499938964844,280.95001220703125,32926.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330271244049072,1.0,0.0,0.0,3.823646783828736,3.82367205619812,9.755483461049153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.90087890625,0.0,1710.9833984375,1895.4371337890625,0.0,2776.642822265625,0.9419557452201844,1.0,0.0,3.0,1.0,0.0
18175380,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8535585999488831,0.2573509514331817,0.231949120759964,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8678877353668213,0.2709106802940368,0.2568996250629425,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.955651879310608,0.3536176383495331,0.247717335820198,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.817134439945221,0.2239913344383239,0.2126713246107101,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7509769201278687,0.1735916137695312,0.7841907143592834,284.9042663574219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3658142089844,284.90673828125,1.0,0.3927562236785888,1.0,1.0,0.0,1.0,-2.08068585395813,2.080682277679444,3.4866745863837423e-06,1.606799840927124,0.926819920539856,0.926819920539856,0.0,69.59353637695312,88.0,44764.125,0.0,760.6064453125,1.0,280.9557189941406,283.75555419921875,295.42095947265625,298.3526611328125,293.1499938964844,293.1499938964844,280.6499938964844,36818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487341403961182,1.0,0.0,0.0,3.818856954574585,3.818882703781128,9.731057843964663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.62353515625,0.0,1735.680419921875,1895.4371337890625,0.0,2923.415771484375,0.9433209896087646,1.0,0.0,3.0,1.0,0.0
18175440,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8535585999488831,0.2573509514331817,0.231949120759964,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8678877353668213,0.2709106802940368,0.2568996250629425,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.955651879310608,0.3536176383495331,0.247717335820198,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.817134439945221,0.2239913344383239,0.2126713246107101,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7509769201278687,0.1735916137695312,0.7841907143592834,284.9042663574219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3658142089844,284.90673828125,1.0,0.3927562236785888,1.0,1.0,0.0,1.0,-2.08068585395813,2.080682277679444,3.4866745863837423e-06,1.606799840927124,0.926819920539856,0.926819920539856,0.0,69.59353637695312,88.0,44764.125,0.0,760.6064453125,1.0,280.9557189941406,283.75555419921875,295.42095947265625,298.3526611328125,293.1499938964844,293.1499938964844,280.6499938964844,36818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487341403961182,1.0,0.0,0.0,3.818856954574585,3.818882703781128,9.731057843964663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.62353515625,0.0,1735.680419921875,1895.4371337890625,0.0,2923.415771484375,0.9433209896087646,1.0,0.0,3.0,1.0,0.0
