time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8491381406784058,0.2586970925331116,0.2332742810249328,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8634634613990784,0.2725424766540527,0.2585558593273163,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.9486263990402222,0.3540776371955871,0.2480978071689605,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8134532570838928,0.2255939245223999,0.2142964303493499,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.747479259967804,0.1747356653213501,0.7898253202438354,284.79901123046875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36492919921875,284.7937316894531,1.0,0.396270215511322,1.0,1.0,0.0,1.0,-2.0934433937072754,2.093439817428589,3.5292262055008905e-06,1.616747260093689,0.8269898295402527,0.8269898295402527,0.0,71.7559585571289,88.0,45496.98828125,0.0,779.3544921875,1.0,280.6964111328125,283.6266784667969,295.4339294433594,298.4831237792969,293.1499938964844,293.1499938964844,280.6499938964844,41609.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581128716468811,1.0,0.0,0.0,3.7139408588409424,3.713966608047485,9.203717468153628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.22509765625,0.0,1648.1807861328125,1895.4371337890625,0.0,3011.30712890625,0.9205736517906188,1.0,0.0,3.0,1.0,0.0
18175560,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8450656533241272,0.2601154446601867,0.2345250844955444,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8594026565551758,0.274208128452301,0.2601396441459656,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.941925048828125,0.3546716868877411,0.2484727352857589,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8099867701530457,0.2272187918424606,0.2158555090427398,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7442633509635925,0.1758897602558136,0.7951803803443909,284.8637390136719,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3643798828125,284.8731689453125,1.0,0.3996406197547912,1.0,1.0,0.0,1.0,-2.10560154914856,2.105597972869873,3.5700072658073623e-06,1.6262080669403076,0.8269931674003601,0.8269931674003601,0.0,73.86075592041016,91.0,45244.921875,0.0,797.5764770507812,1.0,280.6576843261719,283.7108154296875,295.3841552734375,298.3607788085937,293.1499938964844,293.1499938964844,280.95001220703125,42693.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860519528388977,1.0,0.0,0.0,3.5340402126312256,3.534064292907715,8.333669256899157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.1015625,0.0,1456.431396484375,1895.4371337890625,0.0,3033.87744140625,0.8859401941299438,1.0,0.0,3.0,1.0,0.0
18175620,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8420088291168213,0.2642664909362793,0.2380062192678451,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8562170267105103,0.2785073816776275,0.2640253007411957,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9348443746566772,0.3572969138622284,0.2500940263271332,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.807532787322998,0.2312793284654617,0.2195612490177154,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7419185042381287,0.1788730174303054,0.8080970048904419,285.0420837402344,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37518310546875,285.0406799316406,1.0,0.4063730835914612,1.0,1.0,0.0,1.0,-2.1363542079925537,2.136350393295288,3.6741628264280735e-06,1.6500602960586548,0.9722552299499512,0.9722552299499512,0.0,77.09266662597656,94.0,45190.5390625,0.0,836.9262084960938,1.0,280.9424743652344,283.8663635253906,295.2958068847656,298.18463134765625,293.1499938964844,293.1499938964844,280.6499938964844,32360.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850063145160675,1.0,0.0,0.0,3.696412563323975,3.6964364051818848,9.117047170548176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.06005859375,0.0,1557.840576171875,1895.4371337890625,0.0,2935.862060546875,0.9131065011024476,1.0,0.0,3.0,1.0,0.0
18175680,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8420088291168213,0.2642664909362793,0.2380062192678451,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8562170267105103,0.2785073816776275,0.2640253007411957,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9348443746566772,0.3572969138622284,0.2500940263271332,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.807532787322998,0.2312793284654617,0.2195612490177154,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7419185042381287,0.1788730174303054,0.8080970048904419,285.0420837402344,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37518310546875,285.0406799316406,1.0,0.4063730835914612,1.0,1.0,0.0,1.0,-2.1363542079925537,2.136350393295288,3.6741628264280735e-06,1.6500602960586548,0.9722552299499512,0.9722552299499512,0.0,77.09266662597656,94.0,45190.5390625,0.0,836.9262084960938,1.0,280.9424743652344,283.8663635253906,295.2958068847656,298.18463134765625,293.1499938964844,293.1499938964844,280.6499938964844,32360.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850063145160675,1.0,0.0,0.0,3.696412563323975,3.6964364051818848,9.117047170548176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.06005859375,0.0,1557.840576171875,1895.4371337890625,0.0,2935.862060546875,0.9131065011024476,1.0,0.0,3.0,1.0,0.0
18175740,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.839401125907898,0.2677874863147735,0.2414772361516952,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8535656929016113,0.282396525144577,0.2679594159126282,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9283430576324464,0.359205037355423,0.2516891956329345,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8055086135864258,0.2349837720394134,0.2233035862445831,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7400840520858765,0.1816325932741165,0.8214541673660278,284.9018249511719,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3794250488281,284.9070739746094,1.0,0.4130889475345611,1.0,1.0,0.0,1.0,-2.16770601272583,2.1677021980285645,3.782213525482802e-06,1.6745003461837769,0.86980140209198,0.86980140209198,0.0,80.30754089355469,97.0,46285.296875,0.0,877.8080444335938,1.0,280.6570129394531,283.7100830078125,295.3498229980469,298.36981201171875,293.1499938964844,293.1499938964844,280.95001220703125,38466.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632837533950806,1.0,0.0,0.0,3.618849515914917,3.6188735961914062,8.738448400436027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.314453125,0.0,1517.084228515625,1895.4371337890625,0.0,3059.805908203125,0.9002671241760254,1.0,0.0,3.0,1.0,0.0
18175800,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.839401125907898,0.2677874863147735,0.2414772361516952,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8535656929016113,0.282396525144577,0.2679594159126282,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9283430576324464,0.359205037355423,0.2516891956329345,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8055086135864258,0.2349837720394134,0.2233035862445831,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7400840520858765,0.1816325932741165,0.8214541673660278,284.9018249511719,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3794250488281,284.9070739746094,1.0,0.4130889475345611,1.0,1.0,0.0,1.0,-2.16770601272583,2.1677021980285645,3.782213525482802e-06,1.6745003461837769,0.86980140209198,0.86980140209198,0.0,80.30754089355469,97.0,46285.296875,0.0,877.8080444335938,1.0,280.6570129394531,283.7100830078125,295.3498229980469,298.36981201171875,293.1499938964844,293.1499938964844,280.95001220703125,38466.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632837533950806,1.0,0.0,0.0,3.618849515914917,3.6188735961914062,8.738448400436027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.314453125,0.0,1517.084228515625,1895.4371337890625,0.0,3059.805908203125,0.9002671241760254,1.0,0.0,3.0,1.0,0.0
18175860,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8380430340766907,0.2721735835075378,0.2451877743005752,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8521002531051636,0.2868800759315491,0.2720369398593902,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9234755635261536,0.3619619607925415,0.2534334659576416,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8045786619186401,0.2391638606786728,0.2271374017000198,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7391974925994873,0.1847752779722213,0.8351680040359497,285.0722961425781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3899841308594,285.0718688964844,1.0,0.4197384119033813,1.0,1.0,0.0,1.0,-2.200226068496704,2.2002222537994385,3.895817371812882e-06,1.6997014284133911,1.0,1.0,0.0,83.28071594238281,100.0,46205.22265625,0.0,920.0006103515624,1.0,280.9429016113281,283.8655700683594,295.2785339355469,298.2270812988281,293.1499938964844,293.1499938964844,280.6499938964844,32169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566489815711975,1.0,0.0,0.0,3.77927041053772,3.779294967651367,9.530357942821864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.83251953125,0.0,1652.12353515625,1895.4371337890625,0.0,2997.5810546875,0.9313873052597046,1.0,0.0,3.0,1.0,0.0
18175920,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8380430340766907,0.2721735835075378,0.2451877743005752,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8521002531051636,0.2868800759315491,0.2720369398593902,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9234755635261536,0.3619619607925415,0.2534334659576416,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8045786619186401,0.2391638606786728,0.2271374017000198,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7391974925994873,0.1847752779722213,0.8351680040359497,285.0722961425781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3899841308594,285.0718688964844,1.0,0.4197384119033813,1.0,1.0,0.0,1.0,-2.200226068496704,2.2002222537994385,3.895817371812882e-06,1.6997014284133911,1.0,1.0,0.0,83.28071594238281,100.0,46205.22265625,0.0,920.0006103515624,1.0,280.9429016113281,283.8655700683594,295.2785339355469,298.2270812988281,293.1499938964844,293.1499938964844,280.6499938964844,32169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566489815711975,1.0,0.0,0.0,3.77927041053772,3.779294967651367,9.530357942821864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.83251953125,0.0,1652.12353515625,1895.4371337890625,0.0,2997.5810546875,0.9313873052597046,1.0,0.0,3.0,1.0,0.0
18175980,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8364867568016052,0.2758174538612366,0.2488095611333847,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8505282402038574,0.2909010648727417,0.2761147320270538,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.918487012386322,0.3639736175537109,0.2551137506961822,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8035198450088501,0.2429543435573578,0.2309727668762207,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7382583618164062,0.1876416653394699,0.8490691184997559,284.90643310546875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39337158203125,284.9091186523437,1.0,0.4264262914657593,1.0,1.0,0.0,1.0,-2.232801914215088,2.232797861099243,4.011619694210822e-06,1.725062608718872,0.9148882627487184,0.9148882627487184,0.0,86.3818588256836,103.0,47577.703125,0.0,963.8621826171876,1.0,280.6570129394531,283.6742553710937,295.3315734863281,298.4290771484375,293.1499938964844,293.1499938964844,280.3500061035156,36894.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718509674072266,1.0,0.0,0.0,3.766940116882324,3.766965389251709,9.468271287005336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.02392578125,0.0,1674.1114501953125,1895.4371337890625,0.0,3140.173095703125,0.9318082332611084,1.0,0.0,3.0,1.0,0.0
18176040,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8364867568016052,0.2758174538612366,0.2488095611333847,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8505282402038574,0.2909010648727417,0.2761147320270538,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.918487012386322,0.3639736175537109,0.2551137506961822,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8035198450088501,0.2429543435573578,0.2309727668762207,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7382583618164062,0.1876416653394699,0.8490691184997559,284.90643310546875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39337158203125,284.9091186523437,1.0,0.4264262914657593,1.0,1.0,0.0,1.0,-2.232801914215088,2.232797861099243,4.011619694210822e-06,1.725062608718872,0.9148882627487184,0.9148882627487184,0.0,86.3818588256836,103.0,47577.703125,0.0,963.8621826171876,1.0,280.6570129394531,283.6742553710937,295.3315734863281,298.4290771484375,293.1499938964844,293.1499938964844,280.3500061035156,36894.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718509674072266,1.0,0.0,0.0,3.766940116882324,3.766965389251709,9.468271287005336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.02392578125,0.0,1674.1114501953125,1895.4371337890625,0.0,3140.173095703125,0.9318082332611084,1.0,0.0,3.0,1.0,0.0
18176100,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8349596858024597,0.2774497270584106,0.2503677308559418,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8490394353866577,0.2927545309066772,0.2779557704925537,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9151222109794616,0.3647828102111816,0.2557533979415893,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8022648096084595,0.2447063475847244,0.2327166497707367,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7371733784675598,0.1889472752809524,0.8553335070610046,284.8075866699219,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3930969238281,284.80487060546875,1.0,0.4296640455722809,1.0,1.0,0.0,1.0,-2.2472732067108154,2.2472691535949707,4.06359504268039e-06,1.7363008260726929,0.82048499584198,0.82048499584198,0.0,88.11250305175781,103.0,48333.8125,0.0,985.07080078125,1.0,280.3978881835937,283.5530090332031,295.3494873046875,298.5677185058594,293.1499938964844,293.1499938964844,280.3500061035156,41628.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808788657188416,1.0,0.0,0.0,3.66194486618042,3.6619701385498047,8.947812943915778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.03564453125,0.0,1588.75341796875,1895.4371337890625,0.0,3224.81640625,0.9091209769248962,1.0,0.0,3.0,1.0,0.0
18176160,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8333576917648315,0.2791779637336731,0.251866728067398,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8474788665771484,0.2946606576442718,0.2797379195690155,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9117376804351808,0.3656874597072601,0.2563442885875702,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8009187579154968,0.2464950829744339,0.2344039976596832,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7360031604766846,0.1902707368135452,0.8613409399986267,284.8795471191406,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3932189941406,284.8872985839844,1.0,0.4328341484069824,1.0,1.0,0.0,1.0,-2.2611663341522217,2.261162281036377,4.113789600523887e-06,1.74706768989563,0.830504834651947,0.830504834651947,0.0,89.86448669433594,91.0,48177.05078125,0.0,1006.013916015625,1.0,280.35797119140625,283.63409423828125,295.3072204589844,298.4564514160156,293.1499938964844,293.1499938964844,280.6499938964844,41703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832107186317444,1.0,0.0,0.0,3.509153127670288,3.509176731109619,8.216709375119535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.501953125,0.0,1423.0679931640625,1895.4371337890625,0.0,3246.662353515625,0.8798204660415649,1.0,0.0,3.0,1.0,0.0
18176220,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8462919592857361,0.2838988602161407,0.2556507289409637,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8609492182731628,0.299428790807724,0.2838303446769714,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9262093305587769,0.3687846064567566,0.2581473588943481,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8143925070762634,0.2508866488933563,0.2381807714700698,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7474581599235535,0.1935896724462509,0.8746283650398254,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4047241210937,285.0404052734375,1.0,0.4344533681869507,1.0,1.0,0.0,1.0,-2.2932865619659424,2.2932822704315186,4.231001639709575e-06,1.771911382675171,0.9695447683334352,0.9695447683334352,0.0,87.15035247802734,79.0,48215.8125,0.0,1028.900390625,1.0,280.642333984375,283.7760314941406,295.2362976074219,298.3043212890625,293.1499938964844,293.1499938964844,280.3500061035156,32190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738201856613159,1.0,0.0,0.0,3.679918766021729,3.67994236946106,9.035865673467924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.63525390625,0.0,1537.9715576171875,1895.4371337890625,0.0,3158.642578125,0.90923810005188,1.0,0.0,3.0,1.0,0.0
18176280,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8462919592857361,0.2838988602161407,0.2556507289409637,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8609492182731628,0.299428790807724,0.2838303446769714,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9262093305587769,0.3687846064567566,0.2581473588943481,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8143925070762634,0.2508866488933563,0.2381807714700698,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7474581599235535,0.1935896724462509,0.8746283650398254,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4047241210937,285.0404052734375,1.0,0.4344533681869507,1.0,1.0,0.0,1.0,-2.2932865619659424,2.2932822704315186,4.231001639709575e-06,1.771911382675171,0.9695447683334352,0.9695447683334352,0.0,87.15035247802734,79.0,48215.8125,0.0,1028.900390625,1.0,280.642333984375,283.7760314941406,295.2362976074219,298.3043212890625,293.1499938964844,293.1499938964844,280.3500061035156,32190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738201856613159,1.0,0.0,0.0,3.679918766021729,3.67994236946106,9.035865673467924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.63525390625,0.0,1537.9715576171875,1895.4371337890625,0.0,3158.642578125,0.90923810005188,1.0,0.0,3.0,1.0,0.0
18176340,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8709726929664612,0.2878425419330597,0.2591641843318939,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8868198394775391,0.3037458658218384,0.2877927720546722,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9548262357711792,0.3711296021938324,0.2597621083259582,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8374410271644592,0.2549138963222503,0.2418464869260788,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7694838643074036,0.1966747939586639,0.887648344039917,284.908935546875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.408935546875,284.9135131835937,1.0,0.4334539771080017,1.0,1.0,0.0,1.0,-2.3242554664611816,2.324251174926758,4.345861725596478e-06,1.7959765195846558,0.8733981251716614,0.8733981251716614,0.0,80.90814971923828,67.0,49409.7265625,0.0,1037.09521484375,1.0,280.35711669921875,283.623046875,295.29833984375,298.5050354003906,293.1499938964844,293.1499938964844,280.6499938964844,38028.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867086172103882,1.0,0.0,0.0,3.612451553344727,3.6124753952026367,8.707577308086911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.33984375,0.0,1506.814697265625,1895.4371337890625,0.0,3279.41357421875,0.8986086845397949,1.0,0.0,3.0,1.0,0.0
18176400,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8709726929664612,0.2878425419330597,0.2591641843318939,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8868198394775391,0.3037458658218384,0.2877927720546722,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9548262357711792,0.3711296021938324,0.2597621083259582,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8374410271644592,0.2549138963222503,0.2418464869260788,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7694838643074036,0.1966747939586639,0.887648344039917,284.908935546875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.408935546875,284.9135131835937,1.0,0.4334539771080017,1.0,1.0,0.0,1.0,-2.3242554664611816,2.324251174926758,4.345861725596478e-06,1.7959765195846558,0.8733981251716614,0.8733981251716614,0.0,80.90814971923828,67.0,49409.7265625,0.0,1037.09521484375,1.0,280.35711669921875,283.623046875,295.29833984375,298.5050354003906,293.1499938964844,293.1499938964844,280.6499938964844,38028.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867086172103882,1.0,0.0,0.0,3.612451553344727,3.6124753952026367,8.707577308086911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.33984375,0.0,1506.814697265625,1895.4371337890625,0.0,3279.41357421875,0.8986086845397949,1.0,0.0,3.0,1.0,0.0
18176460,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.911013126373291,0.2923577129840851,0.2626708149909973,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9297996163368224,0.3083750903606415,0.2916714251041412,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9921280145645142,0.3740364015102386,0.2613672912120819,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.874083936214447,0.2591466009616852,0.245391383767128,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.804571270942688,0.1998498886823654,0.8999344706535339,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.416748046875,285.0660095214844,1.0,0.4307121634483337,1.0,1.0,0.0,1.0,-2.3540706634521484,2.354066133499145,4.4577559492609e-06,1.819025993347168,1.0,1.0,0.0,72.42864227294922,55.0,49371.19921875,0.0,1035.1815185546875,1.0,280.6425476074219,283.7675170898437,295.2440490722656,298.3819885253906,293.1499938964844,293.1499938964844,280.3500061035156,32154.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805448412895203,1.0,0.0,0.0,3.777154684066773,3.77717924118042,9.519690138404258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.06689453125,0.0,1649.51513671875,1895.4371337890625,0.0,3221.6865234375,0.9307560324668884,1.0,0.0,3.0,1.0,0.0
18176520,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.911013126373291,0.2923577129840851,0.2626708149909973,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9297996163368224,0.3083750903606415,0.2916714251041412,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9921280145645142,0.3740364015102386,0.2613672912120819,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.874083936214447,0.2591466009616852,0.245391383767128,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.804571270942688,0.1998498886823654,0.8999344706535339,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.416748046875,285.0660095214844,1.0,0.4307121634483337,1.0,1.0,0.0,1.0,-2.3540706634521484,2.354066133499145,4.4577559492609e-06,1.819025993347168,1.0,1.0,0.0,72.42864227294922,55.0,49371.19921875,0.0,1035.1815185546875,1.0,280.6425476074219,283.7675170898437,295.2440490722656,298.3819885253906,293.1499938964844,293.1499938964844,280.3500061035156,32154.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805448412895203,1.0,0.0,0.0,3.777154684066773,3.77717924118042,9.519690138404258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.06689453125,0.0,1649.51513671875,1895.4371337890625,0.0,3221.6865234375,0.9307560324668884,1.0,0.0,3.0,1.0,0.0
18176580,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9930323362350464,0.2952040433883667,0.2654052674770355,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3119482398033142,0.2875899970531463,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3788586854934692,0.2124129980802536,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9575265049934388,0.2621223032474518,0.2482132315635681,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8717840909957886,0.2022456526756286,0.9089784622192384,284.888916015625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.414794921875,284.9004821777344,1.0,0.4270774126052856,1.0,1.0,0.0,1.0,-2.4008610248565674,2.4008562564849854,4.630447620002087e-06,1.8520183563232424,0.8978021740913391,0.8978021740913391,0.0,60.18187713623047,75.0,50804.74609375,0.0,996.1282958984376,1.0,280.3566589355469,283.5804748535156,295.30242919921875,298.5781555175781,293.1499938964844,293.1499938964844,280.04998779296875,37634.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942716717720032,1.0,0.0,0.0,3.7429404258728014,3.742965698242188,9.348009371024092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3779296875,0.0,1651.5892333984375,1895.4371337890625,0.0,3350.132080078125,0.9268200993537904,1.0,0.0,3.0,1.0,0.0
18176640,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9930323362350464,0.2952040433883667,0.2654052674770355,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3119482398033142,0.2875899970531463,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3788586854934692,0.2124129980802536,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9575265049934388,0.2621223032474518,0.2482132315635681,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8717840909957886,0.2022456526756286,0.9089784622192384,284.888916015625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.414794921875,284.9004821777344,1.0,0.4270774126052856,1.0,1.0,0.0,1.0,-2.4008610248565674,2.4008562564849854,4.630447620002087e-06,1.8520183563232424,0.8978021740913391,0.8978021740913391,0.0,60.18187713623047,75.0,50804.74609375,0.0,996.1282958984376,1.0,280.3566589355469,283.5804748535156,295.30242919921875,298.5781555175781,293.1499938964844,293.1499938964844,280.04998779296875,37634.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942716717720032,1.0,0.0,0.0,3.7429404258728014,3.742965698242188,9.348009371024092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3779296875,0.0,1651.5892333984375,1895.4371337890625,0.0,3350.132080078125,0.9268200993537904,1.0,0.0,3.0,1.0,0.0
18176700,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9752657413482666,0.2966494262218475,0.2665234208106994,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9907101392745972,0.3134453594684601,0.2964136898517608,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9990000128746032,0.3814913034439087,0.2273136228322982,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9353681802749634,0.2635345757007599,0.2494577765464782,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8539889454841614,0.2030931860208511,0.914010524749756,284.7992858886719,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4096984863281,284.7993469238281,1.0,0.4277244806289673,1.0,1.0,0.0,1.0,-2.384117126464844,2.384112596511841,4.557200554700103e-06,1.834203600883484,0.8049412965774536,0.8049412965774536,0.0,62.66673278808594,75.0,50998.70703125,0.0,1011.423095703125,1.0,280.1014709472656,283.4685363769531,295.3208923339844,298.7020874023437,293.1499938964844,293.1499938964844,280.04998779296875,43014.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016392230987548,1.0,0.0,0.0,3.610321760177612,3.610346555709839,8.697313091943215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.17431640625,0.0,1541.382568359375,1895.4371337890625,0.0,3418.859619140625,0.8985490202903748,1.0,0.0,3.0,1.0,0.0
18176760,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9530655145645142,0.2982621788978576,0.2679979503154754,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9711755514144896,0.3151540458202362,0.2981133759021759,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.384437620639801,0.2446740269660949,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9112600088119508,0.2649966478347778,0.2509363889694214,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8355595469474792,0.2039748132228851,0.9186564683914183,284.8866577148437,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.40850830078125,284.8934631347656,1.0,0.4301039278507232,1.0,1.0,0.0,1.0,-2.377004146575928,2.376999616622925,4.544352577795507e-06,1.8364917039871216,0.8254027366638184,0.8254027366638184,0.0,66.77409362792969,95.0,50736.859375,0.0,1037.257080078125,1.0,280.0592956542969,283.5575561523437,295.283935546875,298.5867614746094,293.1499938964844,293.1499938964844,280.3500061035156,41686.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021756052970886,1.0,0.0,0.0,3.4628686904907227,3.4628918170928955,8.00138820977736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.111328125,0.0,1375.1385498046875,1895.4371337890625,0.0,3423.85595703125,0.8700814843177795,1.0,0.0,3.0,1.0,0.0
18176820,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9337844252586364,0.3024104833602905,0.2716578841209411,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9528825879096984,0.3191112875938415,0.3018295168876648,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3875095248222351,0.2618178129196167,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8940412402153015,0.2685681581497192,0.254325658082962,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8210307955741882,0.2062676101922989,0.9291589260101318,285.044921875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4111633300781,285.0444030761719,1.0,0.4412505030632019,1.0,1.0,0.0,1.0,-2.423431158065796,2.423426389694214,4.723176516563399e-06,1.8723069429397583,0.9635167121887208,0.9635167121887208,0.0,72.49687957763672,115.0,51112.859375,0.0,1111.936279296875,1.0,280.3420715332031,283.6943054199219,295.2397155761719,298.4725646972656,293.1499938964844,293.1499938964844,280.04998779296875,31976.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922248482704163,1.0,0.0,0.0,3.6458261013031006,3.6458492279052734,8.86921498022275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.408203125,0.0,1498.4564208984375,1895.4371337890625,0.0,3331.0078125,0.9014284610748292,1.0,0.0,3.0,1.0,0.0
18176880,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9337844252586364,0.3024104833602905,0.2716578841209411,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9528825879096984,0.3191112875938415,0.3018295168876648,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3875095248222351,0.2618178129196167,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8940412402153015,0.2685681581497192,0.254325658082962,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8210307955741882,0.2062676101922989,0.9291589260101318,285.044921875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4111633300781,285.0444030761719,1.0,0.4412505030632019,1.0,1.0,0.0,1.0,-2.423431158065796,2.423426389694214,4.723176516563399e-06,1.8723069429397583,0.9635167121887208,0.9635167121887208,0.0,72.49687957763672,115.0,51112.859375,0.0,1111.936279296875,1.0,280.3420715332031,283.6943054199219,295.2397155761719,298.4725646972656,293.1499938964844,293.1499938964844,280.04998779296875,31976.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922248482704163,1.0,0.0,0.0,3.6458261013031006,3.6458492279052734,8.86921498022275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.408203125,0.0,1498.4564208984375,1895.4371337890625,0.0,3331.0078125,0.9014284610748292,1.0,0.0,3.0,1.0,0.0
18176940,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8871337175369263,0.3053799867630005,0.2751179337501526,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9035328030586244,0.3223111927509308,0.3055840134620666,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9662509560585022,0.3851878941059112,0.2703186571598053,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8530412316322327,0.2713854312896728,0.2577109634876251,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7830796241760254,0.2079428136348724,0.939957082271576,284.9170227050781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.402099609375,284.9203796386719,1.0,0.4560070037841797,1.0,1.0,0.0,1.0,-2.458670139312744,2.458665370941162,4.862255991611164e-06,1.8999940156936648,0.8776265978813171,0.8776265978813171,0.0,85.66658020019531,135.0,52560.1640625,0.0,1207.833251953125,1.0,280.0570373535156,283.5389404296875,295.32110595703125,298.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,37380.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905656099319458,1.0,0.0,0.0,3.605810642242432,3.605834484100342,8.675592084728123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.02734375,0.0,1494.760009765625,1895.4371337890625,0.0,3456.247802734375,0.8964663147926331,1.0,0.0,3.0,1.0,0.0
18177000,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8871337175369263,0.3053799867630005,0.2751179337501526,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9035328030586244,0.3223111927509308,0.3055840134620666,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9662509560585022,0.3851878941059112,0.2703186571598053,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8530412316322327,0.2713854312896728,0.2577109634876251,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7830796241760254,0.2079428136348724,0.939957082271576,284.9170227050781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.402099609375,284.9203796386719,1.0,0.4560070037841797,1.0,1.0,0.0,1.0,-2.458670139312744,2.458665370941162,4.862255991611164e-06,1.8999940156936648,0.8776265978813171,0.8776265978813171,0.0,85.66658020019531,135.0,52560.1640625,0.0,1207.833251953125,1.0,280.0570373535156,283.5389404296875,295.32110595703125,298.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,37380.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905656099319458,1.0,0.0,0.0,3.605810642242432,3.605834484100342,8.675592084728123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.02734375,0.0,1494.760009765625,1895.4371337890625,0.0,3456.247802734375,0.8964663147926331,1.0,0.0,3.0,1.0,0.0
18177060,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8473041653633118,0.3088792562484741,0.278621643781662,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8620400428771973,0.3258324861526489,0.3093619644641876,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9134281873703004,0.3853879868984222,0.2703684866428375,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8168220520019531,0.2743880450725555,0.26104336977005,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.747607946395874,0.2096666991710662,0.9502573609352112,285.061767578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.398193359375,285.060791015625,1.0,0.4718958437442779,1.0,1.0,0.0,1.0,-2.4845612049102783,2.484556198120117,4.964702839060919e-06,1.919785737991333,1.0,1.0,0.0,102.53813934326172,138.0,52544.140625,0.0,1309.8465576171875,1.0,280.3429870605469,283.6750793457031,295.2798156738281,298.6102600097656,293.1499938964844,293.1499938964844,280.04998779296875,32004.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005146622657776,1.0,0.0,0.0,3.7704803943634033,3.770504951477051,9.486077487963484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0654296875,0.0,1640.50390625,1895.4371337890625,0.0,3408.38134765625,0.9293864965438844,1.0,0.0,3.0,1.0,0.0
18177120,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8473041653633118,0.3088792562484741,0.278621643781662,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8620400428771973,0.3258324861526489,0.3093619644641876,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9134281873703004,0.3853879868984222,0.2703684866428375,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8168220520019531,0.2743880450725555,0.26104336977005,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.747607946395874,0.2096666991710662,0.9502573609352112,285.061767578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.398193359375,285.060791015625,1.0,0.4718958437442779,1.0,1.0,0.0,1.0,-2.4845612049102783,2.484556198120117,4.964702839060919e-06,1.919785737991333,1.0,1.0,0.0,102.53813934326172,138.0,52544.140625,0.0,1309.8465576171875,1.0,280.3429870605469,283.6750793457031,295.2798156738281,298.6102600097656,293.1499938964844,293.1499938964844,280.04998779296875,32004.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005146622657776,1.0,0.0,0.0,3.7704803943634033,3.770504951477051,9.486077487963484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0654296875,0.0,1640.50390625,1895.4371337890625,0.0,3408.38134765625,0.9293864965438844,1.0,0.0,3.0,1.0,0.0
18177180,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8353199362754822,0.3103809654712677,0.2804802358150482,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8494095206260681,0.3274844288825989,0.3113784790039062,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8973284363746643,0.3856488466262817,0.2708484828472137,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8048379421234131,0.2757811844348907,0.2627939283847809,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7368376851081848,0.2104060798883438,0.9554803967475892,284.9072570800781,284.95001220703125,297.3937072753906,292.2933349609375,297.3925170898437,297.3937072753906,284.9001770019531,1.0,0.4784830510616302,1.0,1.0,0.0,1.0,-2.498178720474243,2.498173713684082,5.019345735490788e-06,1.9303603172302248,0.92683207988739,0.92683207988739,0.0,109.70833587646484,138.0,53847.41015625,0.0,1357.2567138671875,1.0,280.08709716796875,283.49090576171875,295.350830078125,298.8591613769531,293.1499938964844,293.1499938964844,280.04998779296875,34969.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101462364196776,1.0,0.0,0.0,3.7924280166625977,3.7924532890319824,9.596833479008635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.57763671875,0.0,1689.463134765625,1895.4371337890625,0.0,3497.960693359375,0.9350002408027648,1.0,0.0,3.0,1.0,0.0
18177240,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8275706171989441,0.311351865530014,0.2815859913825989,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8414174914360046,0.328621357679367,0.3126968145370483,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8871824741363525,0.3857315480709076,0.2710515558719635,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7967215180397034,0.2767231166362762,0.2639285326004028,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7298979759216309,0.2108384519815445,0.9585735201835632,284.9031677246094,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3876342773437,284.9060363769531,1.0,0.483053982257843,1.0,1.0,0.0,1.0,-2.506417751312256,2.5064127445220947,5.052508640801534e-06,1.9367345571517944,0.9086785316467284,0.9086785316467284,0.0,114.77486419677734,126.0,53910.5859375,0.0,1389.29248046875,1.0,280.05670166015625,283.49322509765625,295.34674072265625,298.8305358886719,293.1499938964844,293.1499938964844,279.75,37087.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914033591747284,1.0,0.0,0.0,3.747081756591797,3.7471067905426025,9.368706059831312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.759765625,0.0,1652.234619140625,1895.4371337890625,0.0,3533.998779296875,0.9275981187820436,1.0,0.0,3.0,1.0,0.0
18177300,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.82440185546875,0.3124029040336609,0.2826630175113678,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.838228702545166,0.3298321664333343,0.3139834105968475,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8824821710586548,0.3858496844768524,0.2712197601795196,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7934219241142273,0.277710497379303,0.2650057077407837,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7268648147583008,0.2112574428319931,0.961125373840332,284.8107604980469,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3811340332031,284.8108825683594,1.0,0.4854943454265594,1.0,1.0,0.0,1.0,-2.513823986053467,2.5138187408447266,5.082401912659407e-06,1.9424585103988647,0.8177436590194702,0.8177436590194702,0.0,117.42459106445312,126.0,54578.234375,0.0,1410.1011962890625,1.0,279.7984313964844,283.382080078125,295.3719482421875,298.9745483398437,293.1499938964844,293.1499938964844,279.75,41841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215565323829652,1.0,0.0,0.0,3.637759685516357,3.637784719467163,8.830012347971206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.35888671875,0.0,1563.1546630859375,1895.4371337890625,0.0,3603.51611328125,0.9040175676345824,1.0,0.0,3.0,1.0,0.0
