time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8237807154655457,0.3136022984981537,0.2836515307426452,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8376484513282776,0.3311026990413666,0.3151493668556213,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8808380365371704,0.3861063718795776,0.2713396251201629,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7927837371826172,0.2787240743637085,0.2659531533718109,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7259918451309204,0.2116836458444595,0.9630730152130128,284.8685607910156,284.95001220703125,297.4707336425781,292.31451416015625,297.4582214355469,297.3758544921875,284.8634033203125,1.0,0.4864993393421173,0.98930424451828,0.98930424451828,0.2000000029802322,1.0,-2.5200207233428955,2.1950671672821045,0.3249536454677582,1.6237592697143557,0.8205264806747437,0.8205264806747437,0.0,118.33113861083984,114.0,53309.16015625,0.0,1420.482666015625,1.0,279.7579650878906,283.4125366210937,295.3417358398437,298.8573608398437,293.1499938964844,293.1499938964844,280.04998779296875,41465.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225950241088868,1.0,0.0,0.0,3.5019092559814453,3.5019328594207764,8.182821602531476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.8701171875,0.0,1413.8004150390625,1895.4371337890625,0.0,3613.087158203125,0.8774112462997437,1.0,0.0,3.0,1.0,0.0
18177420,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8312937617301941,0.3166886270046234,0.2861663699150085,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8452681303024292,0.334118515253067,0.3177657127380371,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.887681782245636,0.3872615993022918,0.2719559669494629,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8004617094993591,0.2811156511306762,0.268008828163147,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7315723896026611,0.2128450572490692,0.9673606753349304,284.88446044921875,284.95001220703125,297.5242004394531,292.33135986328125,297.4513244628906,297.372314453125,284.8855285644531,1.0,0.4855853617191314,0.96791273355484,0.96791273355484,0.6000000238418579,1.0,-2.534547805786133,1.3161002397537231,1.2184475660324097,0.7436107397079468,0.7939286828041077,0.7939286828041077,0.0,115.40242004394533,102.0,47658.26953125,0.0,1423.6085205078125,1.0,280.0403747558594,283.42889404296875,295.22869873046875,298.3689270019531,293.1499938964844,293.1499938964844,280.3500061035156,40985.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990657329559326,1.0,0.0,0.0,3.3557770252227783,3.3557991981506348,7.514143476328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3603515625,0.0,1264.102783203125,1895.4371337890625,0.0,3394.873779296875,0.8429806232452393,1.0,0.0,3.0,1.0,0.0
18177480,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8312937617301941,0.3166886270046234,0.2861663699150085,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8452681303024292,0.334118515253067,0.3177657127380371,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.887681782245636,0.3872615993022918,0.2719559669494629,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8004617094993591,0.2811156511306762,0.268008828163147,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7315723896026611,0.2128450572490692,0.9673606753349304,284.88446044921875,284.95001220703125,297.5242004394531,292.33135986328125,297.4513244628906,297.372314453125,284.8855285644531,1.0,0.4855853617191314,0.96791273355484,0.96791273355484,0.6000000238418579,1.0,-2.534547805786133,1.3161002397537231,1.2184475660324097,0.7436107397079468,0.7939286828041077,0.7939286828041077,0.0,115.40242004394533,102.0,47658.26953125,0.0,1423.6085205078125,1.0,280.0403747558594,283.42889404296875,295.22869873046875,298.3689270019531,293.1499938964844,293.1499938964844,280.3500061035156,40985.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990657329559326,1.0,0.0,0.0,3.3557770252227783,3.3557991981506348,7.514143476328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3603515625,0.0,1264.102783203125,1895.4371337890625,0.0,3394.873779296875,0.8429806232452393,1.0,0.0,3.0,1.0,0.0
18177540,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.848656415939331,0.32036092877388,0.2890127003192901,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8632184267044067,0.3376233875751495,0.3206268548965454,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.905871331691742,0.3890196681022644,0.2728317081928253,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8175779581069946,0.2839089334011078,0.2702243328094482,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7455391883850098,0.2143729776144027,0.9722766876220704,284.9961853027344,284.95001220703125,297.57794189453125,292.3498229980469,297.4670104980469,297.3746032714844,284.99627685546875,1.0,0.4824345111846924,0.9465211629867554,0.9465211629867554,1.0,1.0,-2.551021099090576,1.164041519165039,1.386979579925537,0.5878931283950806,0.883368968963623,0.883368968963623,0.0,108.1750946044922,90.0,46298.10546875,0.0,1413.2579345703125,1.0,280.339111328125,283.54620361328125,295.218505859375,298.1631774902344,293.1499938964844,293.1499938964844,280.6499938964844,33745.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676956295967102,1.0,0.0,0.0,3.4496371746063232,3.449658870697021,7.940358841551642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9052734375,0.0,1305.5272216796875,1895.4371337890625,0.0,3101.19384765625,0.858864426612854,1.0,0.0,3.0,1.0,0.0
18177600,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.848656415939331,0.32036092877388,0.2890127003192901,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8632184267044067,0.3376233875751495,0.3206268548965454,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.905871331691742,0.3890196681022644,0.2728317081928253,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8175779581069946,0.2839089334011078,0.2702243328094482,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7455391883850098,0.2143729776144027,0.9722766876220704,284.9961853027344,284.95001220703125,297.57794189453125,292.3498229980469,297.4670104980469,297.3746032714844,284.99627685546875,1.0,0.4824345111846924,0.9465211629867554,0.9465211629867554,1.0,1.0,-2.551021099090576,1.164041519165039,1.386979579925537,0.5878931283950806,0.883368968963623,0.883368968963623,0.0,108.1750946044922,90.0,46298.10546875,0.0,1413.2579345703125,1.0,280.339111328125,283.54620361328125,295.218505859375,298.1631774902344,293.1499938964844,293.1499938964844,280.6499938964844,33745.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676956295967102,1.0,0.0,0.0,3.4496371746063232,3.449658870697021,7.940358841551642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9052734375,0.0,1305.5272216796875,1895.4371337890625,0.0,3101.19384765625,0.858864426612854,1.0,0.0,3.0,1.0,0.0
18177660,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.875541090965271,0.3243487477302551,0.2921412587165832,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8909357786178589,0.341455340385437,0.3237661123275757,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.936754584312439,0.3911488056182861,0.2739599347114563,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8415783047676086,0.2869807481765747,0.2726613581180572,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7676385641098022,0.2161728143692016,0.9781675338745116,285.09503173828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4947204589844,297.3802490234375,285.0931396484375,1.0,0.4781228303909302,0.9491796493530272,0.9491796493530272,1.0,1.0,-2.569911479949951,1.1726974248886108,1.3972140550613403,0.5921668410301208,1.0,1.0,0.0,98.68812561035156,78.0,46208.0,0.0,1396.332763671875,1.0,280.6409606933594,283.6473388671875,295.2995300292969,298.2134094238281,293.1499938964844,293.1499938964844,280.3500061035156,30482.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506972789764404,1.0,0.0,0.0,3.676325559616089,3.676348924636841,9.018227729029604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.427734375,0.0,1521.0767822265625,1895.4371337890625,0.0,2941.802001953125,0.9070022702217102,1.0,0.0,3.0,1.0,0.0
18177720,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.875541090965271,0.3243487477302551,0.2921412587165832,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8909357786178589,0.341455340385437,0.3237661123275757,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.936754584312439,0.3911488056182861,0.2739599347114563,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8415783047676086,0.2869807481765747,0.2726613581180572,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7676385641098022,0.2161728143692016,0.9781675338745116,285.09503173828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4947204589844,297.3802490234375,285.0931396484375,1.0,0.4781228303909302,0.9491796493530272,0.9491796493530272,1.0,1.0,-2.569911479949951,1.1726974248886108,1.3972140550613403,0.5921668410301208,1.0,1.0,0.0,98.68812561035156,78.0,46208.0,0.0,1396.332763671875,1.0,280.6409606933594,283.6473388671875,295.2995300292969,298.2134094238281,293.1499938964844,293.1499938964844,280.3500061035156,30482.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506972789764404,1.0,0.0,0.0,3.676325559616089,3.676348924636841,9.018227729029604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.427734375,0.0,1521.0767822265625,1895.4371337890625,0.0,2941.802001953125,0.9070022702217102,1.0,0.0,3.0,1.0,0.0
18177780,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8939840197563171,0.3259816467761993,0.2936717867851257,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9100289940834044,0.3431899845600128,0.325383186340332,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9570780396461488,0.3918096423149109,0.2744593918323517,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.85809725522995,0.2883502542972564,0.2739065885543823,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7830898761749268,0.2169283330440521,0.9811329245567322,284.92584228515625,284.95001220703125,297.6618957519531,292.38134765625,297.5072631835937,297.3782043457031,284.916748046875,1.0,0.4753938913345337,0.9506434798240662,0.9506434798240662,1.0,1.0,-2.5793585777282715,1.1773823499679563,1.4019761085510254,0.594729483127594,0.9321075677871704,0.9321075677871704,0.0,93.1385726928711,78.0,47524.63671875,0.0,1384.213623046875,1.0,280.3886108398437,283.4493713378906,295.41632080078125,298.5150451660156,293.1499938964844,293.1499938964844,280.3500061035156,33430.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598334193229675,1.0,0.0,0.0,3.7280001640319824,3.728024482727051,9.273530849895906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.47509765625,0.0,1602.056884765625,1895.4371337890625,0.0,3027.44287109375,0.9194947481155396,1.0,0.0,3.0,1.0,0.0
18177840,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9099136590957642,0.3269993662834167,0.2944930791854858,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9279180765151978,0.344346821308136,0.3263725340366363,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.97270929813385,0.3920303881168365,0.2745487987995147,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8726044297218323,0.2892339825630188,0.2746353149414062,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.796380341053009,0.2173457145690918,0.9824763536453248,284.90240478515625,284.95001220703125,297.6863708496094,292.3910522460937,297.5157470703125,297.3731689453125,284.9032287597656,1.0,0.4728931188583374,0.9518381357192992,0.9518381357192992,1.0,1.0,-2.584134817123413,1.1797783374786377,1.4043564796447754,0.5960373282432556,0.9031991362571716,0.9031991362571716,0.0,88.7772445678711,66.0,47557.9140625,0.0,1371.1962890625,1.0,280.3575744628906,283.4341125488281,295.4332580566406,298.5180053710937,293.1499938964844,293.1499938964844,280.04998779296875,36231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644114136695862,1.0,0.0,0.0,3.694447755813599,3.694472074508667,9.107356504500784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.99267578125,0.0,1584.9366455078125,1895.4371337890625,0.0,3070.384033203125,0.9148811101913452,1.0,0.0,3.0,1.0,0.0
18177900,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9322978854179382,0.3280879557132721,0.2953315377235412,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9506544470787048,0.3455670773983001,0.3273783028125763,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9900524616241456,0.3922140598297119,0.2745759785175323,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8915185332298279,0.2901465892791748,0.2753503024578094,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.813055694103241,0.217736542224884,0.9835204482078552,284.8012390136719,284.95001220703125,297.71368408203125,292.40216064453125,297.5251770019531,297.36749267578125,284.8008117675781,1.0,0.4698922336101532,0.9531673789024352,0.9531673789024352,1.0,1.0,-2.588498830795288,1.1819870471954346,1.4065117835998535,0.5972139239311218,0.8042264580726624,0.8042264580726624,0.0,83.78819274902344,66.0,48147.46875,0.0,1354.828125,1.0,280.0999755859375,283.318115234375,295.4728088378906,298.67510986328125,293.1499938964844,293.1499938964844,280.04998779296875,42012.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730829954147339,1.0,0.0,0.0,3.574477195739746,3.5745015144348145,8.525470320819295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.2646484375,0.0,1494.81396484375,1895.4371337890625,0.0,3151.728515625,0.8898646831512451,1.0,0.0,3.0,1.0,0.0
18177960,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9530878067016602,0.3293192684650421,0.2961577475070953,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9701611399650574,0.3468566834926605,0.3283537328243255,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.3927265107631683,0.2703656256198883,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9097290635108948,0.2911023795604706,0.2760313749313354,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8276040554046631,0.2181386947631836,0.9843901991844176,284.8714904785156,284.95001220703125,297.7410888671875,292.4135437011719,297.53546142578125,297.36328125,284.8756408691406,1.0,0.466433584690094,0.9530574679374696,0.9530574679374696,1.0,1.0,-2.5862791538238525,1.1808288097381592,1.4054503440856934,0.5969480276107788,0.812200129032135,0.812200129032135,0.0,79.52278137207031,84.0,47764.94921875,0.0,1333.7843017578125,1.0,280.0585327148437,283.39190673828125,295.44647216796875,298.5742492675781,293.1499938964844,293.1499938964844,280.3500061035156,41882.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747135400772095,1.0,0.0,0.0,3.4218897819519043,3.421912908554077,7.813135880496702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.26416015625,0.0,1335.1480712890625,1895.4371337890625,0.0,3167.020751953125,0.8606305718421936,1.0,0.0,3.0,1.0,0.0
18178020,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9600696563720704,0.3329753577709198,0.2991306483745575,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.976229727268219,0.350360095500946,0.3313855528831482,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3967994153499603,0.2675408124923706,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.916191816329956,0.2937937080860138,0.2783361077308655,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8317383527755737,0.2195684611797332,0.9898524284362792,285.0066223144531,284.95001220703125,297.79620361328125,292.43707275390625,297.56353759765625,297.3684387207031,285.00567626953125,1.0,0.4690476059913635,0.9528377056121826,0.9528377056121826,1.0,1.0,-2.600602149963379,1.1879603862762451,1.4126418828964231,0.6000211238861084,0.916544497013092,0.916544497013092,0.0,79.22728729248047,102.0,47420.96875,0.0,1350.2607421875,1.0,280.3414001464844,283.527587890625,295.39849853515625,298.41845703125,293.1499938964844,293.1499938964844,280.04998779296875,33102.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623244166374207,1.0,0.0,0.0,3.558170795440674,3.5581934452056885,8.4478637063512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7158203125,0.0,1412.24609375,1895.4371337890625,0.0,3050.80712890625,0.8824012875556946,1.0,0.0,3.0,1.0,0.0
18178080,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9600696563720704,0.3329753577709198,0.2991306483745575,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.976229727268219,0.350360095500946,0.3313855528831482,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3967994153499603,0.2675408124923706,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.916191816329956,0.2937937080860138,0.2783361077308655,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8317383527755737,0.2195684611797332,0.9898524284362792,285.0066223144531,284.95001220703125,297.79620361328125,292.43707275390625,297.56353759765625,297.3684387207031,285.00567626953125,1.0,0.4690476059913635,0.9528377056121826,0.9528377056121826,1.0,1.0,-2.600602149963379,1.1879603862762451,1.4126418828964231,0.6000211238861084,0.916544497013092,0.916544497013092,0.0,79.22728729248047,102.0,47420.96875,0.0,1350.2607421875,1.0,280.3414001464844,283.527587890625,295.39849853515625,298.41845703125,293.1499938964844,293.1499938964844,280.04998779296875,33102.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623244166374207,1.0,0.0,0.0,3.558170795440674,3.5581934452056885,8.4478637063512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7158203125,0.0,1412.24609375,1895.4371337890625,0.0,3050.80712890625,0.8824012875556946,1.0,0.0,3.0,1.0,0.0
18178140,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.941154956817627,0.3356966972351074,0.3020001053810119,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9588296413421632,0.3532940447330475,0.3345252573490143,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9942394495010376,0.3975942432880401,0.2784635424613952,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8981825709342957,0.2959922850131988,0.280765950679779,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.816961407661438,0.2206358760595321,0.9961883425712584,284.9198303222656,284.95001220703125,297.8517150878906,292.46148681640625,297.58612060546875,297.36297607421875,284.9228515625,1.0,0.4776407778263092,0.952617883682251,0.952617883682251,1.0,1.0,-2.631422758102417,1.2029576301574707,1.4284650087356567,0.6081825494766235,0.8417500257492065,0.8417500257492065,0.0,85.06204223632812,120.0,48497.8359375,0.0,1416.6402587890625,1.0,280.05841064453125,283.4190673828125,295.4894714355469,298.6338195800781,293.1499938964844,293.1499938964844,280.3500061035156,38377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720299005508423,1.0,0.0,0.0,3.447976589202881,3.4479990005493164,7.932715675451618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.17724609375,0.0,1336.6109619140625,1895.4371337890625,0.0,3141.851318359375,0.8629204630851746,1.0,0.0,3.0,1.0,0.0
18178200,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.941154956817627,0.3356966972351074,0.3020001053810119,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9588296413421632,0.3532940447330475,0.3345252573490143,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9942394495010376,0.3975942432880401,0.2784635424613952,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8981825709342957,0.2959922850131988,0.280765950679779,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.816961407661438,0.2206358760595321,0.9961883425712584,284.9198303222656,284.95001220703125,297.8517150878906,292.46148681640625,297.58612060546875,297.36297607421875,284.9228515625,1.0,0.4776407778263092,0.952617883682251,0.952617883682251,1.0,1.0,-2.631422758102417,1.2029576301574707,1.4284650087356567,0.6081825494766235,0.8417500257492065,0.8417500257492065,0.0,85.06204223632812,120.0,48497.8359375,0.0,1416.6402587890625,1.0,280.05841064453125,283.4190673828125,295.4894714355469,298.6338195800781,293.1499938964844,293.1499938964844,280.3500061035156,38377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720299005508423,1.0,0.0,0.0,3.447976589202881,3.4479990005493164,7.932715675451618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.17724609375,0.0,1336.6109619140625,1895.4371337890625,0.0,3141.851318359375,0.8629204630851746,1.0,0.0,3.0,1.0,0.0
18178260,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.901508331298828,0.3390531837940216,0.3052437603473663,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9182465076446532,0.3566616177558899,0.3379930257797241,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9576484560966492,0.398093432188034,0.2788682281970978,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8637974858283997,0.2985132932662964,0.2834687829017639,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7853127121925354,0.2218837141990661,1.003501057624817,285.0359191894531,284.95001220703125,297.9076538085937,292.48663330078125,297.6124572753906,297.364013671875,285.0346984863281,1.0,0.4889399409294128,0.9523813724517822,0.9523813724517822,1.0,1.0,-2.652069568634033,1.2130638360977173,1.439005732536316,0.6133689880371094,0.9592000246047974,0.9592000246047974,0.0,97.03305053710938,138.0,48429.68359375,0.0,1498.3258056640625,1.0,280.3410949707031,283.5336608886719,295.4680480957031,298.5444641113281,293.1499938964844,293.1499938964844,280.04998779296875,31792.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643487691879272,1.0,0.0,0.0,3.627660751342773,3.6276838779449454,8.78105367974058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.94091796875,0.0,1477.1700439453125,1895.4371337890625,0.0,3069.79638671875,0.897296667098999,1.0,0.0,3.0,1.0,0.0
18178320,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.901508331298828,0.3390531837940216,0.3052437603473663,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9182465076446532,0.3566616177558899,0.3379930257797241,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9576484560966492,0.398093432188034,0.2788682281970978,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8637974858283997,0.2985132932662964,0.2834687829017639,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7853127121925354,0.2218837141990661,1.003501057624817,285.0359191894531,284.95001220703125,297.9076538085937,292.48663330078125,297.6124572753906,297.364013671875,285.0346984863281,1.0,0.4889399409294128,0.9523813724517822,0.9523813724517822,1.0,1.0,-2.652069568634033,1.2130638360977173,1.439005732536316,0.6133689880371094,0.9592000246047974,0.9592000246047974,0.0,97.03305053710938,138.0,48429.68359375,0.0,1498.3258056640625,1.0,280.3410949707031,283.5336608886719,295.4680480957031,298.5444641113281,293.1499938964844,293.1499938964844,280.04998779296875,31792.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643487691879272,1.0,0.0,0.0,3.627660751342773,3.6276838779449454,8.78105367974058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.94091796875,0.0,1477.1700439453125,1895.4371337890625,0.0,3069.79638671875,0.897296667098999,1.0,0.0,3.0,1.0,0.0
18178380,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8821759819984436,0.3403933346271515,0.3070093691349029,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8974862694740295,0.3581923246383667,0.3399420082569122,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.933874249458313,0.3982632160186767,0.2793436050415039,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8460794687271118,0.2996163368225097,0.2849888503551483,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7682228088378906,0.2223422825336456,1.0076509714126587,284.8880310058594,284.95001220703125,297.9391784667969,292.5009765625,297.62469482421875,297.3599548339844,284.8843994140625,1.0,0.4960417449474334,0.9522489309310912,0.9522489309310912,1.0,1.0,-2.6639225482940674,1.2188382148742676,1.4450843334197998,0.6164630651473999,0.866108238697052,0.866108238697052,0.0,105.00770568847656,138.0,49549.21484375,0.0,1550.7994384765625,1.0,280.0881042480469,283.3641357421875,295.5528869628906,298.7966003417969,293.1499938964844,293.1499938964844,280.04998779296875,36407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873696506023407,1.0,0.0,0.0,3.6211862564086914,3.6212100982666016,8.749736934987595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.2802734375,0.0,1504.369140625,1895.4371337890625,0.0,3157.482666015625,0.8970415592193604,1.0,0.0,3.0,1.0,0.0
18178440,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8671156764030457,0.3412516415119171,0.308054119348526,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8820504546165466,0.3592265248298645,0.3412152230739593,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.914677619934082,0.3982876241207123,0.2795526683330536,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.832612931728363,0.3003246486186981,0.2859590053558349,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7551572322845459,0.2225594818592071,1.0100739002227783,284.9049987792969,284.95001220703125,297.96405029296875,292.5123291015625,297.6333312988281,297.3547058105469,284.9080810546875,1.0,0.5017569661140442,0.9521449208259584,0.9521449208259584,1.0,1.0,-2.6710383892059326,1.22230863571167,1.4487296342849731,0.6182963252067566,0.8603070974349976,0.8603070974349976,0.0,111.99481964111328,156.0,49511.32421875,0.0,1592.5345458984375,1.0,280.0575561523437,283.38446044921875,295.5543518066406,298.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,38099.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770702481269836,1.0,0.0,0.0,3.5542562007904053,3.5542798042297363,8.42928614019911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2666015625,0.0,1444.5281982421875,1895.4371337890625,0.0,3189.1181640625,0.8857038021087646,1.0,0.0,3.0,1.0,0.0
18178500,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8523339033126831,0.3426685929298401,0.3093857169151306,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8666710257530212,0.3606986701488495,0.3427444398403168,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8968261480331421,0.3987676799297333,0.2799330651760101,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8191067576408386,0.3013684451580047,0.287117451429367,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7423191070556641,0.2229718565940857,1.0129369497299194,285.0361633300781,284.95001220703125,297.9924011230469,292.5253601074219,297.6456298828125,297.353271484375,285.04168701171875,1.0,0.5084154605865479,0.952026665210724,0.952026665210724,1.0,1.0,-2.6797611713409424,1.2265779972076416,1.4531832933425903,0.6204808950424194,0.9534206986427308,0.9534206986427308,0.0,120.1299285888672,156.0,48959.78515625,0.0,1642.0306396484375,1.0,280.30010986328125,283.5257873535156,295.50274658203125,298.58172607421875,293.1499938964844,293.1499938964844,280.3500061035156,33301.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713951110839844,1.0,0.0,0.0,3.6177239418029785,3.617747068405152,8.733013601158746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.7529296875,0.0,1477.5443115234375,1895.4371337890625,0.0,3135.8974609375,0.8980947732925415,1.0,0.0,3.0,1.0,0.0
18178560,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8402318954467773,0.3442724049091339,0.3110760152339935,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8539187908172607,0.3623317182064056,0.3445465266704559,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8822515606880188,0.3994820415973663,0.280608594417572,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8071616888046265,0.3025477230548858,0.2885001599788666,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7316530346870422,0.2234930843114853,1.0165826082229614,285.0380249023437,284.95001220703125,298.0209045410156,292.5384826660156,297.6593322753906,297.3542785644531,285.0365600585937,1.0,0.5152938961982727,0.9518972039222716,0.9518972039222716,1.0,1.0,-2.690809726715088,1.2319759130477903,1.4588338136672974,0.6232944130897522,0.9853965640068054,0.9853965640068054,0.0,128.2551727294922,159.0,49321.77734375,0.0,1695.1761474609375,1.0,280.3424072265625,283.51678466796875,295.5215759277344,298.6561889648437,293.1499938964844,293.1499938964844,280.04998779296875,31983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696480989456177,1.0,0.0,0.0,3.716137647628784,3.7161614894866943,9.21460753033898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.78369140625,0.0,1577.408935546875,1895.4371337890625,0.0,3119.509765625,0.9173091650009156,1.0,0.0,3.0,1.0,0.0
18178620,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8258206844329834,0.3462428152561188,0.313558965921402,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8390551805496216,0.3647214472293854,0.3474697470664978,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8644083142280579,0.3998477756977081,0.2813957929611206,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7918367385864258,0.3041447103023529,0.2906517088413238,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7184386253356934,0.2239428013563156,1.0214694738388062,284.8954772949219,284.95001220703125,298.0782775878906,292.5648803710937,297.6805419921875,297.3446960449219,284.8985290527344,1.0,0.5245242118835449,0.9516382217407228,0.9516382217407228,1.0,1.0,-2.7067205905914307,1.2397212982177734,1.4669991731643677,0.6274431347846985,0.8768399357795715,0.8768399357795715,0.0,139.76783752441406,147.0,50417.734375,0.0,1771.5709228515625,1.0,280.0566711425781,283.3565368652344,295.60577392578125,298.8773803710937,293.1499938964844,293.1499938964844,280.3500061035156,38168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882053792476654,1.0,0.0,0.0,3.648605346679688,3.648629665374756,8.882742008609057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.7470703125,0.0,1547.839111328125,1895.4371337890625,0.0,3235.82470703125,0.9064557552337646,1.0,0.0,3.0,1.0,0.0
18178680,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8258206844329834,0.3462428152561188,0.313558965921402,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8390551805496216,0.3647214472293854,0.3474697470664978,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8644083142280579,0.3998477756977081,0.2813957929611206,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7918367385864258,0.3041447103023529,0.2906517088413238,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7184386253356934,0.2239428013563156,1.0214694738388062,284.8954772949219,284.95001220703125,298.0782775878906,292.5648803710937,297.6805419921875,297.3446960449219,284.8985290527344,1.0,0.5245242118835449,0.9516382217407228,0.9516382217407228,1.0,1.0,-2.7067205905914307,1.2397212982177734,1.4669991731643677,0.6274431347846985,0.8768399357795715,0.8768399357795715,0.0,139.76783752441406,147.0,50417.734375,0.0,1771.5709228515625,1.0,280.0566711425781,283.3565368652344,295.60577392578125,298.8773803710937,293.1499938964844,293.1499938964844,280.3500061035156,38168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882053792476654,1.0,0.0,0.0,3.648605346679688,3.648629665374756,8.882742008609057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.7470703125,0.0,1547.839111328125,1895.4371337890625,0.0,3235.82470703125,0.9064557552337646,1.0,0.0,3.0,1.0,0.0
18178740,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8259521126747131,0.3491953313350677,0.3159285187721252,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8392272591590881,0.3677766621112823,0.3501445651054382,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8630891442298889,0.4011139571666717,0.282076358795166,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7916507124900818,0.3062741160392761,0.2924979031085968,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7175392508506775,0.2247698009014129,1.0246343612670898,285.0373229980469,284.95001220703125,298.1361999511719,292.5913391113281,297.7074890136719,297.3451232910156,285.0358581542969,1.0,0.5268160700798035,0.9513792991638184,0.9513792991638184,1.0,1.0,-2.719618558883667,1.2460319995880127,1.4735865592956543,0.6306517720222473,1.0,1.0,0.0,141.51611328125,135.0,50040.00390625,0.0,1798.975341796875,1.0,280.34332275390625,283.5006408691406,295.5714416503906,298.75372314453125,293.1499938964844,293.1499938964844,280.04998779296875,32438.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740121722221375,1.0,0.0,0.0,3.7902889251708975,3.790313720703125,9.58601049205754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.900390625,0.0,1667.2491455078125,1895.4371337890625,0.0,3160.443115234375,0.9342495799064636,1.0,0.0,3.0,1.0,0.0
18178800,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8259521126747131,0.3491953313350677,0.3159285187721252,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8392272591590881,0.3677766621112823,0.3501445651054382,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8630891442298889,0.4011139571666717,0.282076358795166,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7916507124900818,0.3062741160392761,0.2924979031085968,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7175392508506775,0.2247698009014129,1.0246343612670898,285.0373229980469,284.95001220703125,298.1361999511719,292.5913391113281,297.7074890136719,297.3451232910156,285.0358581542969,1.0,0.5268160700798035,0.9513792991638184,0.9513792991638184,1.0,1.0,-2.719618558883667,1.2460319995880127,1.4735865592956543,0.6306517720222473,1.0,1.0,0.0,141.51611328125,135.0,50040.00390625,0.0,1798.975341796875,1.0,280.34332275390625,283.5006408691406,295.5714416503906,298.75372314453125,293.1499938964844,293.1499938964844,280.04998779296875,32438.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740121722221375,1.0,0.0,0.0,3.7902889251708975,3.790313720703125,9.58601049205754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.900390625,0.0,1667.2491455078125,1895.4371337890625,0.0,3160.443115234375,0.9342495799064636,1.0,0.0,3.0,1.0,0.0
18178860,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8334254026412964,0.351199597120285,0.3178639411926269,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8471392393112183,0.3702173829078674,0.352504551410675,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8701332211494446,0.4015859067440033,0.2824966311454773,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7993385195732117,0.3078855872154236,0.294049471616745,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7231845259666443,0.2252388894557953,1.0266705751419067,284.8901062011719,284.95001220703125,298.1946716308594,292.6177673339844,297.73016357421875,297.33740234375,284.8924865722656,1.0,0.5253799557685852,0.951117217540741,0.951117217540741,1.0,1.0,-2.7296056747436523,1.2508949041366575,1.4787107706069946,0.6332176923751831,0.8897936940193176,0.8897936940193176,0.0,137.7006072998047,123.0,51083.265625,0.0,1796.2919921875,1.0,280.0570983886719,283.33642578125,295.6537475585937,298.96807861328125,293.1499938964844,293.1499938964844,280.3500061035156,38220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855024576187134,1.0,0.0,0.0,3.720428466796875,3.7204535007476807,9.235899369741674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.1201171875,0.0,1629.8804931640625,1895.4371337890625,0.0,3268.123046875,0.9225040078163148,1.0,0.0,3.0,1.0,0.0
18178920,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8334254026412964,0.351199597120285,0.3178639411926269,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8471392393112183,0.3702173829078674,0.352504551410675,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8701332211494446,0.4015859067440033,0.2824966311454773,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7993385195732117,0.3078855872154236,0.294049471616745,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7231845259666443,0.2252388894557953,1.0266705751419067,284.8901062011719,284.95001220703125,298.1946716308594,292.6177673339844,297.73016357421875,297.33740234375,284.8924865722656,1.0,0.5253799557685852,0.951117217540741,0.951117217540741,1.0,1.0,-2.7296056747436523,1.2508949041366575,1.4787107706069946,0.6332176923751831,0.8897936940193176,0.8897936940193176,0.0,137.7006072998047,123.0,51083.265625,0.0,1796.2919921875,1.0,280.0570983886719,283.33642578125,295.6537475585937,298.96807861328125,293.1499938964844,293.1499938964844,280.3500061035156,38220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855024576187134,1.0,0.0,0.0,3.720428466796875,3.7204535007476807,9.235899369741674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.1201171875,0.0,1629.8804931640625,1895.4371337890625,0.0,3268.123046875,0.9225040078163148,1.0,0.0,3.0,1.0,0.0
18178980,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8473257422447205,0.3542480170726776,0.3199654519557953,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8617802858352661,0.3733902275562286,0.3549154698848724,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8842970728874207,0.4029926061630249,0.2829999923706054,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8131846189498901,0.3100929260253906,0.295596033334732,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7338920831680298,0.2261517792940139,1.0284532308578491,285.0398254394531,284.95001220703125,298.2536926269531,292.6439514160156,297.7585144042969,297.33941650390625,285.0390930175781,1.0,0.5216922163963318,0.9508550763130188,0.9508550763130188,1.0,1.0,-2.73962664604187,1.2558101415634155,1.4838165044784546,0.635635256767273,1.0,1.0,0.0,130.2419891357422,111.0,50549.7109375,0.0,1776.61669921875,1.0,280.3437805175781,283.4918212890625,295.62042236328125,298.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,33151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767741918563843,1.0,0.0,0.0,3.838656902313232,3.838682413101196,9.832226623984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.82177734375,0.0,1730.9505615234375,1895.4371337890625,0.0,3186.3427734375,0.9454193711280824,1.0,0.0,3.0,1.0,0.0
18179040,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8473257422447205,0.3542480170726776,0.3199654519557953,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8617802858352661,0.3733902275562286,0.3549154698848724,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8842970728874207,0.4029926061630249,0.2829999923706054,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8131846189498901,0.3100929260253906,0.295596033334732,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7338920831680298,0.2261517792940139,1.0284532308578491,285.0398254394531,284.95001220703125,298.2536926269531,292.6439514160156,297.7585144042969,297.33941650390625,285.0390930175781,1.0,0.5216922163963318,0.9508550763130188,0.9508550763130188,1.0,1.0,-2.73962664604187,1.2558101415634155,1.4838165044784546,0.635635256767273,1.0,1.0,0.0,130.2419891357422,111.0,50549.7109375,0.0,1776.61669921875,1.0,280.3437805175781,283.4918212890625,295.62042236328125,298.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,33151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767741918563843,1.0,0.0,0.0,3.838656902313232,3.838682413101196,9.832226623984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.82177734375,0.0,1730.9505615234375,1895.4371337890625,0.0,3186.3427734375,0.9454193711280824,1.0,0.0,3.0,1.0,0.0
18179100,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8566761016845703,0.3554421365261078,0.3211036026477813,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8716244697570801,0.3747915923595428,0.3562203645706177,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8939201831817627,0.403450459241867,0.2833451628684997,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8217885494232178,0.3110473453998565,0.2964532971382141,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7411244511604309,0.2265211343765258,1.029707431793213,284.8970031738281,284.95001220703125,298.283447265625,292.6568908691406,297.7713928222656,297.33795166015625,284.8890075683594,1.0,0.5194053649902344,0.9507240653038024,0.9507240653038024,1.0,1.0,-2.745519161224365,1.258678317070007,1.4868409633636477,0.6371592879295349,0.9280288815498352,0.9280288815498352,0.0,125.66316223144533,111.0,51718.57421875,0.0,1764.0628662109375,1.0,280.0937805175781,283.3221435546875,295.6976928710937,299.0820007324219,293.1499938964844,293.1499938964844,280.04998779296875,35663.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842687010765076,1.0,0.0,0.0,3.8442635536193848,3.844289302825928,9.860968930297531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0439453125,0.0,1757.571533203125,1895.4371337890625,0.0,3256.570556640625,0.9470952153205872,1.0,0.0,3.0,1.0,0.0
18179160,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8662556409835815,0.3563329875469208,0.3217977285385132,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8817954659461975,0.3759541809558868,0.3571964204311371,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.903691828250885,0.4036078453063965,0.283380389213562,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8303792476654053,0.3117888271808624,0.2970299422740936,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7485948204994202,0.2267192751169204,1.0299739837646484,284.8889465332031,284.95001220703125,298.3133544921875,292.6697082519531,297.7826843261719,297.3333740234375,284.8916931152344,1.0,0.5167600512504578,0.9505964517593384,0.9505964517593384,1.0,1.0,-2.7485854625701904,1.2601709365844729,1.4884145259857178,0.6379330158233643,0.9008362293243408,0.9008362293243408,0.0,121.1017608642578,99.0,51622.78515625,0.0,1747.2958984375,1.0,280.0560913085937,283.3232421875,295.7038269042969,299.0518798828125,293.1499938964844,293.1499938964844,279.75,38233.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876777291297913,1.0,0.0,0.0,3.773021697998047,3.7730472087860094,9.498868962509732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.54296875,0.0,1691.666748046875,1895.4371337890625,0.0,3288.483154296875,0.9341694712638856,1.0,0.0,3.0,1.0,0.0
