time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.889748752117157,0.3582502603530884,0.3230428993701935,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9064141511917114,0.3783182203769684,0.3589703738689422,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9295774698257446,0.4039841592311859,0.2832973003387451,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8511787056922913,0.3132724165916443,0.2979962229728699,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7671136260032654,0.2270837277173996,1.0296509265899658,284.8793640136719,284.95001220703125,298.3736267089844,292.6949157714844,297.8064270019531,297.32598876953125,284.8828430175781,1.0,0.5107517838478088,0.9503413438796996,0.9503413438796996,1.0,1.0,-2.7528862953186035,1.2622807025909424,1.4906054735183716,0.6389243006706238,0.8239927291870117,0.8239927291870117,0.0,111.23664855957033,87.0,51814.17578125,0.0,1707.44287109375,1.0,279.75799560546875,283.29644775390625,295.7124328613281,299.08843994140625,293.1499938964844,293.1499938964844,280.04998779296875,41837.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942849040031433,1.0,0.0,0.0,3.496919870376587,3.496943473815918,8.159520916706242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.3095703125,0.0,1411.2786865234375,1895.4371337890625,0.0,3350.25537109375,0.8769635558128357,1.0,0.0,3.0,1.0,0.0
18179280,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.889748752117157,0.3582502603530884,0.3230428993701935,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9064141511917114,0.3783182203769684,0.3589703738689422,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9295774698257446,0.4039841592311859,0.2832973003387451,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8511787056922913,0.3132724165916443,0.2979962229728699,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7671136260032654,0.2270837277173996,1.0296509265899658,284.8793640136719,284.95001220703125,298.3736267089844,292.6949157714844,297.8064270019531,297.32598876953125,284.8828430175781,1.0,0.5107517838478088,0.9503413438796996,0.9503413438796996,1.0,1.0,-2.7528862953186035,1.2622807025909424,1.4906054735183716,0.6389243006706238,0.8239927291870117,0.8239927291870117,0.0,111.23664855957033,87.0,51814.17578125,0.0,1707.44287109375,1.0,279.75799560546875,283.29644775390625,295.7124328613281,299.08843994140625,293.1499938964844,293.1499938964844,280.04998779296875,41837.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942849040031433,1.0,0.0,0.0,3.496919870376587,3.496943473815918,8.159520916706242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.3095703125,0.0,1411.2786865234375,1895.4371337890625,0.0,3350.25537109375,0.8769635558128357,1.0,0.0,3.0,1.0,0.0
18179340,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.927311360836029,0.3615409731864929,0.3252905309200287,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9466980695724488,0.3817477822303772,0.3614996075630188,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.967521607875824,0.4056814312934875,0.283925712108612,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8835890293121338,0.3156490325927734,0.2995690703392029,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7959814071655273,0.2281429320573806,1.0313901901245115,285.0108947753906,284.95001220703125,298.4345703125,292.7193603515625,297.8377990722656,297.3320007324219,285.0105285644531,1.0,0.5044856071472168,0.9500861763954164,0.9500861763954164,1.0,1.0,-2.763354778289795,1.2674081325531006,1.4959465265274048,0.6414819955825806,0.931693971157074,0.931693971157074,0.0,99.71314239501952,75.0,51421.046875,0.0,1668.7470703125,1.0,280.0412902832031,283.4319152832031,295.6809997558594,298.94891357421875,293.1499938964844,293.1499938964844,279.75,33381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820566534996033,1.0,0.0,0.0,3.625030279159546,3.625053405761719,8.768323596086702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.60986328125,0.0,1486.108154296875,1895.4371337890625,0.0,3235.851806640625,0.8979241251945496,1.0,0.0,3.0,1.0,0.0
18179400,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.927311360836029,0.3615409731864929,0.3252905309200287,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9466980695724488,0.3817477822303772,0.3614996075630188,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.967521607875824,0.4056814312934875,0.283925712108612,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8835890293121338,0.3156490325927734,0.2995690703392029,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7959814071655273,0.2281429320573806,1.0313901901245115,285.0108947753906,284.95001220703125,298.4345703125,292.7193603515625,297.8377990722656,297.3320007324219,285.0105285644531,1.0,0.5044856071472168,0.9500861763954164,0.9500861763954164,1.0,1.0,-2.763354778289795,1.2674081325531006,1.4959465265274048,0.6414819955825806,0.931693971157074,0.931693971157074,0.0,99.71314239501952,75.0,51421.046875,0.0,1668.7470703125,1.0,280.0412902832031,283.4319152832031,295.6809997558594,298.94891357421875,293.1499938964844,293.1499938964844,279.75,33381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820566534996033,1.0,0.0,0.0,3.625030279159546,3.625053405761719,8.768323596086702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.60986328125,0.0,1486.108154296875,1895.4371337890625,0.0,3235.851806640625,0.8979241251945496,1.0,0.0,3.0,1.0,0.0
18179460,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9721505641937256,0.3637511432170868,0.3271323442459106,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9880474805831908,0.3845009803771972,0.3638656735420227,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.4066144824028015,0.2818503677845001,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9255449175834656,0.3174596130847931,0.3010246157646179,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8293098211288452,0.2288212031126022,1.0330344438552856,284.9100036621094,284.95001220703125,298.4961853027344,292.7428894042969,297.8642578125,297.3285522460937,284.9118957519531,1.0,0.497862309217453,0.9498347640037536,0.9498347640037536,1.0,1.0,-2.768462419509888,1.269813895225525,1.4986484050750732,0.6431086659431458,0.8458165526390076,0.8458165526390076,0.0,88.92546844482422,93.0,52159.55078125,0.0,1626.064453125,1.0,279.75787353515625,283.31317138671875,295.76483154296875,299.14849853515625,293.1499938964844,293.1499938964844,280.04998779296875,38868.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905861973762512,1.0,0.0,0.0,3.505750894546509,3.5057740211486816,8.20078469132568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.66015625,0.0,1399.1424560546875,1895.4371337890625,0.0,3315.689208984375,0.8758916854858398,1.0,0.0,3.0,1.0,0.0
18179520,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9721505641937256,0.3637511432170868,0.3271323442459106,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9880474805831908,0.3845009803771972,0.3638656735420227,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.4066144824028015,0.2818503677845001,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9255449175834656,0.3174596130847931,0.3010246157646179,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8293098211288452,0.2288212031126022,1.0330344438552856,284.9100036621094,284.95001220703125,298.4961853027344,292.7428894042969,297.8642578125,297.3285522460937,284.9118957519531,1.0,0.497862309217453,0.9498347640037536,0.9498347640037536,1.0,1.0,-2.768462419509888,1.269813895225525,1.4986484050750732,0.6431086659431458,0.8458165526390076,0.8458165526390076,0.0,88.92546844482422,93.0,52159.55078125,0.0,1626.064453125,1.0,279.75787353515625,283.31317138671875,295.76483154296875,299.14849853515625,293.1499938964844,293.1499938964844,280.04998779296875,38868.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905861973762512,1.0,0.0,0.0,3.505750894546509,3.5057740211486816,8.20078469132568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.66015625,0.0,1399.1424560546875,1895.4371337890625,0.0,3315.689208984375,0.8758916854858398,1.0,0.0,3.0,1.0,0.0
18179580,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9773561954498292,0.3656527996063232,0.3285377025604248,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9926615357398988,0.3865971565246582,0.3655978143215179,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.4087142944335937,0.2782642245292663,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9315342903137208,0.3188769817352295,0.3021558225154876,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8331120610237122,0.2294314503669738,1.034998893737793,285.0360107421875,284.95001220703125,298.5360107421875,292.75738525390625,297.8841247558594,297.331298828125,285.0355224609375,1.0,0.4985748529434204,0.94967383146286,0.94967383146286,1.0,1.0,-2.772819995880127,1.2720379829406738,1.500782132148743,0.6437636017799377,0.9427637457847596,0.9427637457847596,0.0,88.07105255126953,93.0,51600.73828125,0.0,1627.709716796875,1.0,280.019287109375,283.4466247558594,295.71875,298.9747009277344,293.1499938964844,293.1499938964844,280.04998779296875,32777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826038837432861,1.0,0.0,0.0,3.597729682922364,3.597752809524536,8.636750408186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.02294921875,0.0,1452.019775390625,1895.4371337890625,0.0,3240.97802734375,0.8923549056053162,1.0,0.0,3.0,1.0,0.0
18179640,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9766830801963806,0.3667623102664947,0.3295720815658569,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.992107391357422,0.3878335952758789,0.3667827844619751,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.4098766446113586,0.2797692120075226,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9305597543716432,0.3197241425514221,0.3029738664627075,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8321673274040222,0.2298206984996795,1.0368118286132812,285.0248107910156,284.95001220703125,298.5585327148437,292.76531982421875,297.895751953125,297.3334655761719,285.0233154296875,1.0,0.500232994556427,0.9495833516120912,0.9495833516120912,1.0,1.0,-2.780449628829956,1.2757728099822998,1.5046768188476562,0.6456630825996399,0.9546743035316468,0.9546743035316468,0.0,88.75384521484375,111.0,51825.41796875,0.0,1642.146240234375,1.0,280.042236328125,283.4325256347656,295.73883056640625,299.0311889648437,293.1499938964844,293.1499938964844,279.75,32439.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814097046852112,1.0,0.0,0.0,3.655754804611206,3.655778169631958,8.917588161239109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.7333984375,0.0,1512.8985595703125,1895.4371337890625,0.0,3229.7900390625,0.9038463830947876,1.0,0.0,3.0,1.0,0.0
18179700,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9715867042541504,0.367836445569992,0.3308497071266174,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9878132939338684,0.389233648777008,0.3683479726314544,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.4104496240615845,0.2855121195316314,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.924424171447754,0.3206325769424438,0.3040499091148376,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8274682760238647,0.2301642447710037,1.0392026901245115,284.8926086425781,284.95001220703125,298.5899658203125,292.77606201171875,297.9092712402344,297.3315124511719,284.8876342773437,1.0,0.503811776638031,0.9494576454162598,0.9494576454162598,1.0,1.0,-2.7949225902557373,1.2828346490859983,1.5120879411697388,0.649378776550293,0.8710995316505432,0.8710995316505432,0.0,90.88414764404295,111.0,52969.93359375,0.0,1673.7109375,1.0,279.7973327636719,283.27691650390625,295.81500244140625,299.2778015136719,293.1499938964844,293.1499938964844,279.75,36274.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887616991996765,1.0,0.0,0.0,3.64775276184082,3.6477768421173096,8.878591870598029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.763671875,0.0,1532.724365234375,1895.4371337890625,0.0,3298.62548828125,0.9028925895690918,1.0,0.0,3.0,1.0,0.0
18179760,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9553117156028748,0.3686699271202087,0.3318030834197998,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.973706305027008,0.3904289603233337,0.369695633649826,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9882918000221252,0.4100590646266937,0.2872284650802612,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.907221019268036,0.3213469684123993,0.3049504160881042,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.814414381980896,0.2303360700607299,1.0410583019256592,284.9101257324219,284.95001220703125,298.62158203125,292.7864685058594,297.9211120605469,297.32635498046875,284.91241455078125,1.0,0.5081366300582886,0.9493212103843688,0.9493212103843688,1.0,1.0,-2.803157091140747,1.2868105173110962,1.5163466930389404,0.651655912399292,0.8646661043167114,0.8646661043167114,0.0,95.6153793334961,129.0,52945.6640625,0.0,1708.5667724609375,1.0,279.7577819824219,283.2960510253906,295.8197631835937,299.2488098144531,293.1499938964844,293.1499938964844,280.04998779296875,38025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921724557876587,1.0,0.0,0.0,3.574803590774536,3.574827194213867,8.527027262061893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.8125,0.0,1465.95068359375,1895.4371337890625,0.0,3330.5185546875,0.8902595639228821,1.0,0.0,3.0,1.0,0.0
18179820,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9165505170822144,0.3714467883110046,0.3344567418098449,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93711256980896,0.3936056196689605,0.3729338049888611,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.952602207660675,0.4106913805007934,0.2877282500267029,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8737638592720032,0.3233584761619568,0.3071512877941131,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7841131687164307,0.2310790419578552,1.0460444688796997,285.03472900390625,284.95001220703125,298.6853942871094,292.80615234375,297.95147705078125,297.32781982421875,285.03302001953125,1.0,0.5185157060623169,0.9490482807159424,0.9490482807159424,1.0,1.0,-2.81939959526062,1.2947213649749756,1.5246782302856443,0.6558411121368408,0.984778642654419,0.984778642654419,0.0,107.8721694946289,147.0,52700.83984375,0.0,1792.1201171875,1.0,280.0428466796875,283.4225769042969,295.7894287109375,299.13726806640625,293.1499938964844,293.1499938964844,279.75,32200.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850067257881165,1.0,0.0,0.0,3.729637384414673,3.729661464691162,9.281678217121224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.990234375,0.0,1594.53466796875,1895.4371337890625,0.0,3263.48193359375,0.9203599095344543,1.0,0.0,3.0,1.0,0.0
18179880,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9165505170822144,0.3714467883110046,0.3344567418098449,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93711256980896,0.3936056196689605,0.3729338049888611,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.952602207660675,0.4106913805007934,0.2877282500267029,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8737638592720032,0.3233584761619568,0.3071512877941131,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7841131687164307,0.2310790419578552,1.0460444688796997,285.03472900390625,284.95001220703125,298.6853942871094,292.80615234375,297.95147705078125,297.32781982421875,285.03302001953125,1.0,0.5185157060623169,0.9490482807159424,0.9490482807159424,1.0,1.0,-2.81939959526062,1.2947213649749756,1.5246782302856443,0.6558411121368408,0.984778642654419,0.984778642654419,0.0,107.8721694946289,147.0,52700.83984375,0.0,1792.1201171875,1.0,280.0428466796875,283.4225769042969,295.7894287109375,299.13726806640625,293.1499938964844,293.1499938964844,279.75,32200.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850067257881165,1.0,0.0,0.0,3.729637384414673,3.729661464691162,9.281678217121224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.990234375,0.0,1594.53466796875,1895.4371337890625,0.0,3263.48193359375,0.9203599095344543,1.0,0.0,3.0,1.0,0.0
18179940,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8822054862976074,0.3730884492397308,0.3367975652217865,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9000704884529114,0.3960066139698028,0.3760217726230621,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9122231006622314,0.4107242524623871,0.2883614301681518,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8431124091148376,0.3246504962444305,0.3091767132282257,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7554402947425842,0.2312808781862259,1.0505553483963013,284.89862060546875,284.95001220703125,298.75,292.8241882324219,297.9769287109375,297.3196105957031,284.9014587402344,1.0,0.5303557515144348,0.948775351047516,0.948775351047516,1.0,1.0,-2.834548234939575,1.3020704984664917,1.5324777364730835,0.6598621010780334,0.8796460032463074,0.8796460032463074,0.0,123.00247192382812,165.0,53774.125,0.0,1888.7225341796875,1.0,279.75665283203125,283.2674560546875,295.86199951171875,299.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,38133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966832756996155,1.0,0.0,0.0,3.658099174499512,3.658123731613159,8.929029604587413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.8837890625,0.0,1558.198974609375,1895.4371337890625,0.0,3372.648193359375,0.9086208939552308,1.0,0.0,3.0,1.0,0.0
18180000,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8822054862976074,0.3730884492397308,0.3367975652217865,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9000704884529114,0.3960066139698028,0.3760217726230621,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9122231006622314,0.4107242524623871,0.2883614301681518,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8431124091148376,0.3246504962444305,0.3091767132282257,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7554402947425842,0.2312808781862259,1.0505553483963013,284.89862060546875,284.95001220703125,298.75,292.8241882324219,297.9769287109375,297.3196105957031,284.9014587402344,1.0,0.5303557515144348,0.948775351047516,0.948775351047516,1.0,1.0,-2.834548234939575,1.3020704984664917,1.5324777364730835,0.6598621010780334,0.8796460032463074,0.8796460032463074,0.0,123.00247192382812,165.0,53774.125,0.0,1888.7225341796875,1.0,279.75665283203125,283.2674560546875,295.86199951171875,299.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,38133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966832756996155,1.0,0.0,0.0,3.658099174499512,3.658123731613159,8.929029604587413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.8837890625,0.0,1558.198974609375,1895.4371337890625,0.0,3372.648193359375,0.9086208939552308,1.0,0.0,3.0,1.0,0.0
18180060,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.855272114276886,0.3756850957870483,0.3394079804420471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8722909092903137,0.3990720212459564,0.3792823255062103,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.881830632686615,0.411711186170578,0.2892697155475616,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8187934160232544,0.326433777809143,0.3112818300724029,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7328745126724243,0.2317927926778793,1.055121660232544,285.0359802246094,284.95001220703125,298.815673828125,292.8408203125,298.00799560546875,297.3207397460937,285.0346984863281,1.0,0.5428791642189026,0.948481559753418,0.948481559753418,1.0,1.0,-2.8507068157196045,1.3099408149719238,1.5407660007476809,0.6640076041221619,1.0,1.0,0.0,139.31008911132812,183.0,53417.1015625,0.0,1993.7071533203125,1.0,280.0433959960937,283.4072265625,295.8236389160156,299.2187194824219,293.1499938964844,293.1499938964844,279.75,32547.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893155455589294,1.0,0.0,0.0,3.797459363937378,3.797484159469605,9.62231524681556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.603515625,0.0,1676.6239013671875,1895.4371337890625,0.0,3303.80615234375,0.9359344244003296,1.0,0.0,3.0,1.0,0.0
18180120,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.855272114276886,0.3756850957870483,0.3394079804420471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8722909092903137,0.3990720212459564,0.3792823255062103,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.881830632686615,0.411711186170578,0.2892697155475616,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8187934160232544,0.326433777809143,0.3112818300724029,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7328745126724243,0.2317927926778793,1.055121660232544,285.0359802246094,284.95001220703125,298.815673828125,292.8408203125,298.00799560546875,297.3207397460937,285.0346984863281,1.0,0.5428791642189026,0.948481559753418,0.948481559753418,1.0,1.0,-2.8507068157196045,1.3099408149719238,1.5407660007476809,0.6640076041221619,1.0,1.0,0.0,139.31008911132812,183.0,53417.1015625,0.0,1993.7071533203125,1.0,280.0433959960937,283.4072265625,295.8236389160156,299.2187194824219,293.1499938964844,293.1499938964844,279.75,32547.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893155455589294,1.0,0.0,0.0,3.797459363937378,3.797484159469605,9.62231524681556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.603515625,0.0,1676.6239013671875,1895.4371337890625,0.0,3303.80615234375,0.9359344244003296,1.0,0.0,3.0,1.0,0.0
18180180,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8329293131828308,0.3771296143531799,0.3416743278503418,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8490968346595764,0.4013731181621551,0.3823767900466919,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8564829230308533,0.4118218719959259,0.2900691926479339,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7963483333587646,0.3275582492351532,0.3132402300834656,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7133398652076721,0.231817826628685,1.0592671632766724,284.8955993652344,284.95001220703125,298.88262939453125,292.8564453125,298.0342712402344,297.3120422363281,284.8978271484375,1.0,0.5557112097740173,0.94818776845932,0.94818776845932,1.0,1.0,-2.865455389022827,1.3170820474624634,1.5483733415603638,0.6679649353027344,0.8958489298820496,0.8958489298820496,0.0,156.87330627441406,171.0,54529.6484375,0.0,2103.621337890625,1.0,279.7570495605469,283.2461242675781,295.8919982910156,299.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37970.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005675911903381,1.0,0.0,0.0,3.73313307762146,3.7331583499908447,9.29908594571316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.51953125,0.0,1642.7230224609375,1895.4371337890625,0.0,3408.87451171875,0.9252268075942992,1.0,0.0,3.0,1.0,0.0
18180240,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8329293131828308,0.3771296143531799,0.3416743278503418,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8490968346595764,0.4013731181621551,0.3823767900466919,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8564829230308533,0.4118218719959259,0.2900691926479339,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7963483333587646,0.3275582492351532,0.3132402300834656,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7133398652076721,0.231817826628685,1.0592671632766724,284.8955993652344,284.95001220703125,298.88262939453125,292.8564453125,298.0342712402344,297.3120422363281,284.8978271484375,1.0,0.5557112097740173,0.94818776845932,0.94818776845932,1.0,1.0,-2.865455389022827,1.3170820474624634,1.5483733415603638,0.6679649353027344,0.8958489298820496,0.8958489298820496,0.0,156.87330627441406,171.0,54529.6484375,0.0,2103.621337890625,1.0,279.7570495605469,283.2461242675781,295.8919982910156,299.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37970.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005675911903381,1.0,0.0,0.0,3.73313307762146,3.7331583499908447,9.29908594571316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.51953125,0.0,1642.7230224609375,1895.4371337890625,0.0,3408.87451171875,0.9252268075942992,1.0,0.0,3.0,1.0,0.0
18180300,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8287255764007568,0.3782359957695007,0.3425416946411133,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8448997735977173,0.4027708768844604,0.3836469352245331,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8514421582221985,0.4121864140033722,0.2902575433254242,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7918266654014587,0.3283023834228515,0.3139361441135406,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7089731693267822,0.2319368124008178,1.0600072145462036,285.0321044921875,284.95001220703125,298.91656494140625,292.8638916015625,298.049560546875,297.3112487792969,285.03717041015625,1.0,0.5582742691040039,0.9480408430099488,0.9480408430099488,1.0,1.0,-2.869976758956909,1.319271445274353,1.5507053136825562,0.6691579818725586,0.9904054403305054,0.9904054403305054,0.0,161.005126953125,171.0,53772.91015625,0.0,2131.409912109375,1.0,280.00421142578125,283.3961181640625,295.8387756347656,299.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,33937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948240280151367,1.0,0.0,0.0,3.779008626937866,3.7790334224700928,9.529037470201728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.830078125,0.0,1665.5120849609375,1895.4371337890625,0.0,3355.29052734375,0.9345149397850036,1.0,0.0,3.0,1.0,0.0
18180360,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8286363482475281,0.3796060681343078,0.3437373340129852,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8449164628982544,0.4043977856636047,0.3851434588432312,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8507784008979797,0.412827581167221,0.2906689345836639,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7915298938751221,0.3292443752288818,0.3147971332073211,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.708297848701477,0.2322190999984741,1.0611761808395386,285.0392761230469,284.95001220703125,298.9507751464844,292.87109375,298.06658935546875,297.3134765625,285.0389099121094,1.0,0.5595409870147705,0.9478908777236938,0.9478908777236938,1.0,1.0,-2.876145362854004,1.3222657442092896,1.5538796186447144,0.670769214630127,1.0,1.0,0.0,162.06259155273438,159.0,53964.09375,0.0,2146.9970703125,1.0,280.0432434082031,283.3963317871094,295.8524169921875,299.285400390625,293.1499938964844,293.1499938964844,279.75,33343.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929579257965088,1.0,0.0,0.0,3.8469159603118896,3.8469412326812735,9.87458065537794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0927734375,0.0,1742.5352783203125,1895.4371337890625,0.0,3337.8583984375,0.947584867477417,1.0,0.0,3.0,1.0,0.0
18180420,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8326604962348938,0.3810779154300689,0.3452816605567932,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8496009111404419,0.4067790508270263,0.3875289559364319,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8541311025619507,0.4130506515502929,0.2909716069698334,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7955922484397888,0.3304036557674408,0.3159998953342438,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7111348509788513,0.2322785705327987,1.0617055892944336,284.8927917480469,284.95001220703125,299.02008056640625,292.8848571777344,298.0947265625,297.306396484375,284.8946838378906,1.0,0.5589079260826111,0.9475908279418944,0.9475908279418944,1.0,1.0,-2.883324384689331,1.3257100582122805,1.5576143264770508,0.6727815270423889,0.905486524105072,0.905486524105072,0.0,159.9681396484375,147.0,55009.8203125,0.0,2148.854736328125,1.0,279.7567443847656,283.2294311523437,295.9169616699219,299.48199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034149646759032,1.0,0.0,0.0,3.78406023979187,3.784085988998413,9.5545317435608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4248046875,0.0,1703.418701171875,1895.4371337890625,0.0,3435.395751953125,0.9367003440856934,1.0,0.0,3.0,1.0,0.0
18180480,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8326604962348938,0.3810779154300689,0.3452816605567932,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8496009111404419,0.4067790508270263,0.3875289559364319,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8541311025619507,0.4130506515502929,0.2909716069698334,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7955922484397888,0.3304036557674408,0.3159998953342438,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7111348509788513,0.2322785705327987,1.0617055892944336,284.8927917480469,284.95001220703125,299.02008056640625,292.8848571777344,298.0947265625,297.306396484375,284.8946838378906,1.0,0.5589079260826111,0.9475908279418944,0.9475908279418944,1.0,1.0,-2.883324384689331,1.3257100582122805,1.5576143264770508,0.6727815270423889,0.905486524105072,0.905486524105072,0.0,159.9681396484375,147.0,55009.8203125,0.0,2148.854736328125,1.0,279.7567443847656,283.2294311523437,295.9169616699219,299.48199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034149646759032,1.0,0.0,0.0,3.78406023979187,3.784085988998413,9.5545317435608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4248046875,0.0,1703.418701171875,1895.4371337890625,0.0,3435.395751953125,0.9367003440856934,1.0,0.0,3.0,1.0,0.0
18180540,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8410018682479858,0.3824511468410492,0.3461765050888061,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8590124249458313,0.4090231359004974,0.3893305659294128,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8621664643287659,0.4131015241146087,0.2907710969448089,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8041770458221436,0.3314066529273987,0.3166577816009521,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7176297903060913,0.2321915179491043,1.060051679611206,284.8807678222656,284.95001220703125,299.09039306640625,292.89776611328125,298.1230163574219,297.2987976074219,284.8835144042969,1.0,0.5553436279296875,0.9472907781600952,0.9472907781600952,1.0,1.0,-2.885127305984497,1.3265565633773804,1.5585706233978271,0.673294186592102,0.8286309838294983,0.8286309838294983,0.0,154.03501892089844,135.0,55115.3359375,0.0,2122.718994140625,1.0,279.4579162597656,283.1982727050781,295.91314697265625,299.5010986328125,293.1499938964844,293.1499938964844,279.75,41548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094465374946594,1.0,0.0,0.0,3.5194616317749023,3.5194852352142334,8.265055271294841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.83544921875,0.0,1432.7579345703125,1895.4371337890625,0.0,3491.466796875,0.8815446496009827,1.0,0.0,3.0,1.0,0.0
18180600,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8410018682479858,0.3824511468410492,0.3461765050888061,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8590124249458313,0.4090231359004974,0.3893305659294128,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8621664643287659,0.4131015241146087,0.2907710969448089,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8041770458221436,0.3314066529273987,0.3166577816009521,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7176297903060913,0.2321915179491043,1.060051679611206,284.8807678222656,284.95001220703125,299.09039306640625,292.89776611328125,298.1230163574219,297.2987976074219,284.8835144042969,1.0,0.5553436279296875,0.9472907781600952,0.9472907781600952,1.0,1.0,-2.885127305984497,1.3265565633773804,1.5585706233978271,0.673294186592102,0.8286309838294983,0.8286309838294983,0.0,154.03501892089844,135.0,55115.3359375,0.0,2122.718994140625,1.0,279.4579162597656,283.1982727050781,295.91314697265625,299.5010986328125,293.1499938964844,293.1499938964844,279.75,41548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094465374946594,1.0,0.0,0.0,3.5194616317749023,3.5194852352142334,8.265055271294841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.83544921875,0.0,1432.7579345703125,1895.4371337890625,0.0,3491.466796875,0.8815446496009827,1.0,0.0,3.0,1.0,0.0
18180660,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8563780784606934,0.385272353887558,0.3480817377567291,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8756735920906067,0.4124206304550171,0.3919040858745575,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8775182366371155,0.4145089983940124,0.2912618219852447,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8187481164932251,0.3333708047866821,0.3179197311401367,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7291991710662842,0.2328482717275619,1.0603693723678589,285.0068054199219,284.95001220703125,299.16168212890625,292.9098815917969,298.1596374511719,297.3056030273437,285.0065002441406,1.0,0.5505096912384033,0.9470061659812928,0.9470061659812928,1.0,1.0,-2.892991065979004,1.330366849899292,1.562624216079712,0.6753445863723755,0.9317201972007751,0.9317201972007751,0.0,144.67213439941406,123.0,54622.5859375,0.0,2089.819580078125,1.0,279.74139404296875,283.3306884765625,295.8741455078125,299.3471069335937,293.1499938964844,293.1499938964844,279.45001220703125,33600.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979368209838867,1.0,0.0,0.0,3.6376473903656006,3.637670993804932,8.82946721958433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9423828125,0.0,1501.5750732421875,1895.4371337890625,0.0,3384.344482421875,0.900961935520172,1.0,0.0,3.0,1.0,0.0
18180720,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8563780784606934,0.385272353887558,0.3480817377567291,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8756735920906067,0.4124206304550171,0.3919040858745575,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8775182366371155,0.4145089983940124,0.2912618219852447,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8187481164932251,0.3333708047866821,0.3179197311401367,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7291991710662842,0.2328482717275619,1.0603693723678589,285.0068054199219,284.95001220703125,299.16168212890625,292.9098815917969,298.1596374511719,297.3056030273437,285.0065002441406,1.0,0.5505096912384033,0.9470061659812928,0.9470061659812928,1.0,1.0,-2.892991065979004,1.330366849899292,1.562624216079712,0.6753445863723755,0.9317201972007751,0.9317201972007751,0.0,144.67213439941406,123.0,54622.5859375,0.0,2089.819580078125,1.0,279.74139404296875,283.3306884765625,295.8741455078125,299.3471069335937,293.1499938964844,293.1499938964844,279.45001220703125,33600.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979368209838867,1.0,0.0,0.0,3.6376473903656006,3.637670993804932,8.82946721958433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9423828125,0.0,1501.5750732421875,1895.4371337890625,0.0,3384.344482421875,0.900961935520172,1.0,0.0,3.0,1.0,0.0
18180780,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8698394894599915,0.3865154683589935,0.3492277562618255,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8902222514152527,0.4143873453140259,0.3936863839626312,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8910296559333801,0.4149343073368072,0.2915449142456054,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8306965827941895,0.3344041407108307,0.3187871873378753,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7392018437385559,0.2330924421548843,1.0606850385665894,284.8861999511719,284.95001220703125,299.21356201171875,292.9181213378906,298.1824035644531,297.303466796875,284.8909606933594,1.0,0.5465794205665588,0.9468011856079102,0.9468011856079102,1.0,1.0,-2.898280620574951,1.3328975439071655,1.5653830766677856,0.6768615245819092,0.8406909108161926,0.8406909108161926,0.0,137.32940673828125,123.0,55331.7578125,0.0,2062.408935546875,1.0,279.4714050292969,283.1968078613281,295.9472961425781,299.5550231933594,293.1499938964844,293.1499938964844,279.45001220703125,39615.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054238200187684,1.0,0.0,0.0,3.544403553009033,3.5444271564483643,8.38261655644601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3125,0.0,1445.0997314453125,1895.4371337890625,0.0,3454.087890625,0.8836977481842041,1.0,0.0,3.0,1.0,0.0
18180840,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8752738833427429,0.386992335319519,0.3494949042797088,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8960890173912048,0.4151374399662018,0.3942444026470184,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8964541554450989,0.4150771796703338,0.2915329933166504,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8354763388633728,0.3347859382629394,0.3190097510814667,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7432518005371094,0.2331670969724655,1.0604166984558103,284.9115905761719,284.95001220703125,299.2338562011719,292.9212646484375,298.1911926269531,297.3023986816406,284.9137268066406,1.0,0.5449168086051941,0.9467214941978456,0.9467214941978456,1.0,1.0,-2.899202823638916,1.3333353996276855,1.5658674240112305,0.6771259903907776,0.8482944965362549,0.8482944965362549,0.0,134.49288940429688,111.0,55313.09375,0.0,2049.92529296875,1.0,279.45782470703125,283.216064453125,295.9407043457031,299.5255432128906,293.1499938964844,293.1499938964844,279.75,38818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058328866958618,1.0,0.0,0.0,3.5163767337799072,3.516400098800659,8.250572705037484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.837890625,0.0,1409.8397216796875,1895.4371337890625,0.0,3457.891845703125,0.8782368898391724,1.0,0.0,3.0,1.0,0.0
18180900,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8866011500358582,0.3882496953010559,0.3501743674278259,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9082592725753784,0.4167752563953399,0.3953824639320373,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9078118801116944,0.4156794846057892,0.291633129119873,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8453885912895203,0.3357083797454834,0.3195124566555023,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7517313957214355,0.2334740310907364,1.0602513551712036,285.0299072265625,284.95001220703125,299.270263671875,292.9266967773437,298.20904541015625,297.3043518066406,285.0327453613281,1.0,0.5418847799301147,0.9465792179107666,0.9465792179107666,1.0,1.0,-2.90190863609314,1.3346424102783203,1.5672661066055298,0.6778337359428406,0.9336093068122864,0.9336093068122864,0.0,129.08815002441406,111.0,54684.5546875,0.0,2027.6932373046875,1.0,279.6986694335937,283.3444519042969,295.8921203613281,299.3329162597656,293.1499938964844,293.1499938964844,279.75,33679.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994598388671875,1.0,0.0,0.0,3.578463315963745,3.578486204147339,8.544495244677819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.13232421875,0.0,1438.006591796875,1895.4371337890625,0.0,3398.548583984375,0.8894562721252441,1.0,0.0,3.0,1.0,0.0
18180960,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9004383087158203,0.3896296918392181,0.3511790633201599,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9242159724235536,0.418543130159378,0.3967842757701874,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9228628873825072,0.4164302349090576,0.2919616401195526,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8576332330703735,0.336744487285614,0.3202287852764129,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7623062133789062,0.2338815033435821,1.0608316659927368,285.0196533203125,284.95001220703125,299.30682373046875,292.9319763183594,298.22784423828125,297.3078308105469,285.01788330078125,1.0,0.5388689041137695,0.9464343190193176,0.9464343190193176,1.0,1.0,-2.906752824783325,1.33698308467865,1.5697698593139648,0.6791343092918396,0.9527145624160768,0.9527145624160768,0.0,123.2655258178711,99.0,54938.96875,0.0,2006.8824462890625,1.0,279.7421569824219,283.3293151855469,295.9080810546875,299.4002990722656,293.1499938964844,293.1499938964844,279.45001220703125,32630.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973358273506165,1.0,0.0,0.0,3.66300892829895,3.663032531738281,8.953013548307354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.7900390625,0.0,1522.3922119140625,1895.4371337890625,0.0,3378.738037109375,0.9056808948516846,1.0,0.0,3.0,1.0,0.0
18181020,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9330376982688904,0.3911479711532593,0.3523940742015838,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.95868581533432,0.4212025701999664,0.3990549147129059,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9556757807731628,0.416884183883667,0.2921417355537414,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.885280430316925,0.3380827903747558,0.3212300539016723,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7861542105674744,0.2341732382774353,1.0606820583343506,284.9046325683594,284.95001220703125,299.3805236816406,292.9421081542969,298.2591857910156,297.3029479980469,284.9069519042969,1.0,0.5325178503990173,0.9461445212364196,0.9461445212364196,1.0,1.0,-2.9121904373168945,1.3395676612854004,1.572622776031494,0.6807401180267334,0.85710608959198,0.85710608959198,0.0,112.10486602783205,102.0,55700.5,0.0,1960.459228515625,1.0,279.45751953125,283.1968994140625,295.9695739746094,299.5812683105469,293.1499938964844,293.1499938964844,279.75,38575.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069092273712158,1.0,0.0,0.0,3.558375358581543,3.558398962020874,8.448834591945342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.740234375,0.0,1452.3861083984375,1895.4371337890625,0.0,3467.8984375,0.8871505260467529,1.0,0.0,3.0,1.0,0.0
