time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9330376982688904,0.3911479711532593,0.3523940742015838,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.95868581533432,0.4212025701999664,0.3990549147129059,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9556757807731628,0.416884183883667,0.2921417355537414,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.885280430316925,0.3380827903747558,0.3212300539016723,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7861542105674744,0.2341732382774353,1.0606820583343506,284.9046325683594,284.95001220703125,299.3805236816406,292.9421081542969,298.2591857910156,297.3029479980469,284.9069519042969,1.0,0.5325178503990173,0.9461445212364196,0.9461445212364196,1.0,1.0,-2.9121904373168945,1.3395676612854004,1.572622776031494,0.6807401180267334,0.85710608959198,0.85710608959198,0.0,112.10486602783205,102.0,55700.5,0.0,1960.459228515625,1.0,279.45751953125,283.1968994140625,295.9695739746094,299.5812683105469,293.1499938964844,293.1499938964844,279.75,38575.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069092273712158,1.0,0.0,0.0,3.558375358581543,3.558398962020874,8.448834591945342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.740234375,0.0,1452.3861083984375,1895.4371337890625,0.0,3467.8984375,0.8871505260467529,1.0,0.0,3.0,1.0,0.0
18181140,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9548195004463196,0.3936614990234375,0.3541526794433594,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9787079095840454,0.4245973229408264,0.4017845094203949,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9745530486106871,0.4181781709194183,0.292675256729126,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.90389484167099,0.3399882912635803,0.322605162858963,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8018215298652649,0.2348510175943374,1.0619523525238037,285.01904296875,284.95001220703125,299.454833984375,292.9516906738281,298.2960510253906,297.3074951171875,285.0180053710937,1.0,0.5305406451225281,0.9458547234535216,0.9458547234535216,1.0,1.0,-2.921395778656006,1.3440241813659668,1.577371597290039,0.6831642389297485,0.96384596824646,0.96384596824646,0.0,106.4096450805664,120.0,55305.4140625,0.0,1947.2379150390625,1.0,279.7418212890625,283.3168029785156,295.931396484375,299.4476013183594,293.1499938964844,293.1499938964844,279.45001220703125,32728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989502787590027,1.0,0.0,0.0,3.699087858200073,3.699111700057984,9.13024791771022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5478515625,0.0,1563.6666259765625,1895.4371337890625,0.0,3393.797119140625,0.9140471816062928,1.0,0.0,3.0,1.0,0.0
18181200,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9548195004463196,0.3936614990234375,0.3541526794433594,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9787079095840454,0.4245973229408264,0.4017845094203949,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9745530486106871,0.4181781709194183,0.292675256729126,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.90389484167099,0.3399882912635803,0.322605162858963,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8018215298652649,0.2348510175943374,1.0619523525238037,285.01904296875,284.95001220703125,299.454833984375,292.9516906738281,298.2960510253906,297.3074951171875,285.0180053710937,1.0,0.5305406451225281,0.9458547234535216,0.9458547234535216,1.0,1.0,-2.921395778656006,1.3440241813659668,1.577371597290039,0.6831642389297485,0.96384596824646,0.96384596824646,0.0,106.4096450805664,120.0,55305.4140625,0.0,1947.2379150390625,1.0,279.7418212890625,283.3168029785156,295.931396484375,299.4476013183594,293.1499938964844,293.1499938964844,279.45001220703125,32728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989502787590027,1.0,0.0,0.0,3.699087858200073,3.699111700057984,9.13024791771022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5478515625,0.0,1563.6666259765625,1895.4371337890625,0.0,3393.797119140625,0.9140471816062928,1.0,0.0,3.0,1.0,0.0
18181260,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9427505135536194,0.3949955701828003,0.3558071851730346,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9689141511917114,0.4272060990333557,0.4046359360218048,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9627794027328492,0.4185448586940765,0.2932581305503845,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8933096528053284,0.3412321805953979,0.3241462409496307,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7917815446853638,0.2350530475378036,1.064394235610962,284.9028625488281,284.95001220703125,299.5297241210937,292.9608154296875,298.3273620605469,297.3013916015625,284.9054260253906,1.0,0.5353471636772156,0.9455572962760924,0.9455572962760924,1.0,1.0,-2.93230414390564,1.3492746353149414,1.5830293893814087,0.6861849427223206,0.8670930862426758,0.8670930862426758,0.0,110.95536041259766,138.0,56187.47265625,0.0,1987.9224853515625,1.0,279.45721435546875,283.1805725097656,295.9900817871094,299.63092041015625,293.1499938964844,293.1499938964844,279.75,38431.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087789058685304,1.0,0.0,0.0,3.604620695114136,3.604644775390625,8.669867384014651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.82373046875,0.0,1501.2296142578125,1895.4371337890625,0.0,3485.268310546875,0.8972605466842651,1.0,0.0,3.0,1.0,0.0
18181320,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9427505135536194,0.3949955701828003,0.3558071851730346,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9689141511917114,0.4272060990333557,0.4046359360218048,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9627794027328492,0.4185448586940765,0.2932581305503845,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8933096528053284,0.3412321805953979,0.3241462409496307,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7917815446853638,0.2350530475378036,1.064394235610962,284.9028625488281,284.95001220703125,299.5297241210937,292.9608154296875,298.3273620605469,297.3013916015625,284.9054260253906,1.0,0.5353471636772156,0.9455572962760924,0.9455572962760924,1.0,1.0,-2.93230414390564,1.3492746353149414,1.5830293893814087,0.6861849427223206,0.8670930862426758,0.8670930862426758,0.0,110.95536041259766,138.0,56187.47265625,0.0,1987.9224853515625,1.0,279.45721435546875,283.1805725097656,295.9900817871094,299.63092041015625,293.1499938964844,293.1499938964844,279.75,38431.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087789058685304,1.0,0.0,0.0,3.604620695114136,3.604644775390625,8.669867384014651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.82373046875,0.0,1501.2296142578125,1895.4371337890625,0.0,3485.268310546875,0.8972605466842651,1.0,0.0,3.0,1.0,0.0
18181380,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9160172343254088,0.3972697257995605,0.3579297959804535,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9443774223327636,0.430504709482193,0.4078874588012695,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.935787796974182,0.4197017848491668,0.2941480875015259,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8708814382553101,0.3429858088493347,0.3259958028793335,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7712470889091492,0.2355621457099914,1.0678765773773191,285.0261535644531,284.95001220703125,299.6050720214844,292.9695739746094,298.3639831542969,297.30438232421875,285.0246276855469,1.0,0.5437363982200623,0.9452598094940186,0.9452598094940186,1.0,1.0,-2.946234226226806,1.3560222387313845,1.5902118682861328,0.6898760199546814,0.9816033244132996,0.9816033244132996,0.0,121.05545806884766,156.0,55827.94140625,0.0,2061.890869140625,1.0,279.7430114746094,283.30712890625,295.9504699707031,299.4986877441406,293.1499938964844,293.1499938964844,279.45001220703125,32609.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011585116386414,1.0,0.0,0.0,3.746195077896118,3.7462193965911865,9.364272273160168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2744140625,0.0,1616.8101806640625,1895.4371337890625,0.0,3414.381103515625,0.924368977546692,1.0,0.0,3.0,1.0,0.0
18181440,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9160172343254088,0.3972697257995605,0.3579297959804535,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9443774223327636,0.430504709482193,0.4078874588012695,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.935787796974182,0.4197017848491668,0.2941480875015259,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8708814382553101,0.3429858088493347,0.3259958028793335,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7712470889091492,0.2355621457099914,1.0678765773773191,285.0261535644531,284.95001220703125,299.6050720214844,292.9695739746094,298.3639831542969,297.30438232421875,285.0246276855469,1.0,0.5437363982200623,0.9452598094940186,0.9452598094940186,1.0,1.0,-2.946234226226806,1.3560222387313845,1.5902118682861328,0.6898760199546814,0.9816033244132996,0.9816033244132996,0.0,121.05545806884766,156.0,55827.94140625,0.0,2061.890869140625,1.0,279.7430114746094,283.30712890625,295.9504699707031,299.4986877441406,293.1499938964844,293.1499938964844,279.45001220703125,32609.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011585116386414,1.0,0.0,0.0,3.746195077896118,3.7462193965911865,9.364272273160168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2744140625,0.0,1616.8101806640625,1895.4371337890625,0.0,3414.381103515625,0.924368977546692,1.0,0.0,3.0,1.0,0.0
18181500,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9019142389297484,0.3979156017303467,0.3590317964553833,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9294314980506896,0.4318394064903259,0.4096012711524963,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9199562668800354,0.4199190735816955,0.2946635782718658,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8586414456367493,0.343606024980545,0.3270014524459839,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7601063847541809,0.2356386929750442,1.0699821710586548,284.8865051269531,284.95001220703125,299.6429138183594,292.97381591796875,298.3800964355469,297.3017578125,284.8812561035156,1.0,0.5488215684890747,0.945111095905304,0.945111095905304,1.0,1.0,-2.9539833068847656,1.3597561120986938,1.5942271947860718,0.6920210719108582,0.8921964764595032,0.8921964764595032,0.0,127.51874542236328,156.0,56941.703125,0.0,2107.58203125,1.0,279.4953308105469,283.1441955566406,296.0145874023437,299.7364196777344,293.1499938964844,293.1499938964844,279.45001220703125,36219.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084433913230896,1.0,0.0,0.0,3.739802360534668,3.7398273944854736,9.332341051049298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5546875,0.0,1637.0771484375,1895.4371337890625,0.0,3482.15234375,0.9236027598381042,1.0,0.0,3.0,1.0,0.0
18181560,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8873639702796936,0.3982996642589569,0.3596943318843841,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.913126826286316,0.4329584836959839,0.4109882116317749,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9035636186599731,0.4198833107948303,0.2948941588401794,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8456864953041077,0.344028502702713,0.3277373313903808,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7483538389205933,0.2355480641126632,1.07117760181427,284.8992919921875,284.95001220703125,299.6808166503906,292.9779968261719,298.394775390625,297.2964172363281,284.9020690917969,1.0,0.5541360974311829,0.9449512958526612,0.9449512958526612,1.0,1.0,-2.9590485095977783,1.3621879816055298,1.5968605279922483,0.6934401988983154,0.8794941902160645,0.8794941902160645,0.0,135.0191650390625,174.0,56803.19921875,0.0,2154.106201171875,1.0,279.456787109375,283.15997314453125,296.0097961425781,299.6893920898437,293.1499938964844,293.1499938964844,279.75,38297.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114888906478882,1.0,0.0,0.0,3.663544654846192,3.663569211959839,8.955632324614271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.01025390625,0.0,1565.541015625,1895.4371337890625,0.0,3510.416015625,0.910085916519165,1.0,0.0,3.0,1.0,0.0
18181620,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8629534840583801,0.400322824716568,0.361767828464508,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8877773880958557,0.4361350536346435,0.4143184423446655,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8775777816772461,0.4208880662918091,0.2958203256130218,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8240928053855896,0.3456077575683594,0.329620212316513,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7287784218788147,0.2358594834804535,1.074735403060913,285.03009033203125,284.95001220703125,299.75689697265625,292.9861755371094,298.4310913085937,297.2981872558594,285.0287170410156,1.0,0.5655487775802612,0.9446316361427308,0.9446316361427308,1.0,1.0,-2.973189353942871,1.3690348863601685,1.6041545867919922,0.6971833109855652,0.9995214939117432,0.9995214939117432,0.0,150.61575317382812,192.0,56394.0703125,0.0,2257.73583984375,1.0,279.743408203125,283.2942199707031,295.9682312011719,299.5525817871094,293.1499938964844,293.1499938964844,279.45001220703125,32712.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040959477424622,1.0,0.0,0.0,3.7982258796691895,3.798250675201416,9.626199926060508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8955078125,0.0,1678.8165283203125,1895.4371337890625,0.0,3441.73388671875,0.9362185001373292,1.0,0.0,3.0,1.0,0.0
18181680,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8629534840583801,0.400322824716568,0.361767828464508,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8877773880958557,0.4361350536346435,0.4143184423446655,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8775777816772461,0.4208880662918091,0.2958203256130218,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8240928053855896,0.3456077575683594,0.329620212316513,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7287784218788147,0.2358594834804535,1.074735403060913,285.03009033203125,284.95001220703125,299.75689697265625,292.9861755371094,298.4310913085937,297.2981872558594,285.0287170410156,1.0,0.5655487775802612,0.9446316361427308,0.9446316361427308,1.0,1.0,-2.973189353942871,1.3690348863601685,1.6041545867919922,0.6971833109855652,0.9995214939117432,0.9995214939117432,0.0,150.61575317382812,192.0,56394.0703125,0.0,2257.73583984375,1.0,279.743408203125,283.2942199707031,295.9682312011719,299.5525817871094,293.1499938964844,293.1499938964844,279.45001220703125,32712.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040959477424622,1.0,0.0,0.0,3.7982258796691895,3.798250675201416,9.626199926060508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8955078125,0.0,1678.8165283203125,1895.4371337890625,0.0,3441.73388671875,0.9362185001373292,1.0,0.0,3.0,1.0,0.0
18181740,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8414657115936279,0.4011120498180389,0.3634504973888397,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8655144572257996,0.438475638628006,0.4174486994743347,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8545070290565491,0.4209374785423279,0.2965745329856872,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8037357330322266,0.3464944660663605,0.3313468694686889,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7105052471160889,0.2356750965118408,1.0778772830963137,284.8953857421875,284.95001220703125,299.8331604003906,292.9942321777344,298.4617004394531,297.28936767578125,284.89794921875,1.0,0.5774503946304321,0.9443119168281556,0.9443119168281556,1.0,1.0,-2.9857425689697266,1.375071406364441,1.6106712818145752,0.7006750106811523,0.8926182389259338,0.8926182389259338,0.0,167.79640197753906,195.0,57426.14453125,0.0,2367.50927734375,1.0,279.4561767578125,283.1384582519531,296.0264892578125,299.74493408203125,293.1499938964844,293.1499938964844,279.75,38189.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144859910011292,1.0,0.0,0.0,3.724811315536499,3.724836587905884,9.257673241336306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.89501953125,0.0,1634.72265625,1895.4371337890625,0.0,3538.187255859375,0.9235233664512634,1.0,0.0,3.0,1.0,0.0
18181800,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8414657115936279,0.4011120498180389,0.3634504973888397,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8655144572257996,0.438475638628006,0.4174486994743347,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8545070290565491,0.4209374785423279,0.2965745329856872,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8037357330322266,0.3464944660663605,0.3313468694686889,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7105052471160889,0.2356750965118408,1.0778772830963137,284.8953857421875,284.95001220703125,299.8331604003906,292.9942321777344,298.4617004394531,297.28936767578125,284.89794921875,1.0,0.5774503946304321,0.9443119168281556,0.9443119168281556,1.0,1.0,-2.9857425689697266,1.375071406364441,1.6106712818145752,0.7006750106811523,0.8926182389259338,0.8926182389259338,0.0,167.79640197753906,195.0,57426.14453125,0.0,2367.50927734375,1.0,279.4561767578125,283.1384582519531,296.0264892578125,299.74493408203125,293.1499938964844,293.1499938964844,279.75,38189.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144859910011292,1.0,0.0,0.0,3.724811315536499,3.724836587905884,9.257673241336306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.89501953125,0.0,1634.72265625,1895.4371337890625,0.0,3538.187255859375,0.9235233664512634,1.0,0.0,3.0,1.0,0.0
18181860,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8305977582931519,0.4029681384563446,0.3651739358901977,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8544880747795105,0.4415955543518066,0.4205232262611389,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8425670266151428,0.4218639731407165,0.2972962260246277,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7923785448074341,0.3479683995246887,0.3329315483570099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6995234489440918,0.2358642816543579,1.0799579620361328,285.0334777832031,284.95001220703125,299.9096069335937,293.002197265625,298.4980773925781,297.2909851074219,285.0326232910156,1.0,0.5850468277931213,0.9439840912818908,0.9439840912818908,1.0,1.0,-2.996778964996338,1.3804022073745728,1.616376876831055,0.7036187052726746,1.0,1.0,0.0,178.85690307617188,183.0,56872.6015625,0.0,2444.100830078125,1.0,279.7437744140625,283.28240966796875,295.9835205078125,299.6003723144531,293.1499938964844,293.1499938964844,279.45001220703125,33234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906969428062439,1.0,0.0,0.0,3.8425374031066895,3.842562913894653,9.85211613624415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1455078125,0.0,1736.327392578125,1895.4371337890625,0.0,3468.45751953125,0.9464277625083924,1.0,0.0,3.0,1.0,0.0
18181920,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8305977582931519,0.4029681384563446,0.3651739358901977,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8544880747795105,0.4415955543518066,0.4205232262611389,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8425670266151428,0.4218639731407165,0.2972962260246277,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7923785448074341,0.3479683995246887,0.3329315483570099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6995234489440918,0.2358642816543579,1.0799579620361328,285.0334777832031,284.95001220703125,299.9096069335937,293.002197265625,298.4980773925781,297.2909851074219,285.0326232910156,1.0,0.5850468277931213,0.9439840912818908,0.9439840912818908,1.0,1.0,-2.996778964996338,1.3804022073745728,1.616376876831055,0.7036187052726746,1.0,1.0,0.0,178.85690307617188,183.0,56872.6015625,0.0,2444.100830078125,1.0,279.7437744140625,283.28240966796875,295.9835205078125,299.6003723144531,293.1499938964844,293.1499938964844,279.45001220703125,33234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906969428062439,1.0,0.0,0.0,3.8425374031066895,3.842562913894653,9.85211613624415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1455078125,0.0,1736.327392578125,1895.4371337890625,0.0,3468.45751953125,0.9464277625083924,1.0,0.0,3.0,1.0,0.0
18181980,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8298195004463196,0.4035712480545044,0.3661339282989502,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8543267250061035,0.4435108304023742,0.4226570129394531,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8413655161857605,0.4219489097595215,0.2976323962211609,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7916297912597656,0.3486899137496948,0.3338942229747772,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6982136964797974,0.23572339117527,1.0803453922271729,284.8820495605469,284.95001220703125,299.9708251953125,293.0085754394531,298.5230407714844,297.284912109375,284.8840026855469,1.0,0.5862693786621094,0.9437218308448792,0.9437218308448792,1.0,1.0,-3.0025382041931152,1.3831366300582886,1.6194015741348269,0.7053332328796387,0.9033087491989136,0.9033087491989136,0.0,180.4612579345703,183.0,57911.1640625,0.0,2462.92919921875,1.0,279.4639892578125,283.1118469238281,296.046630859375,299.8090209960937,293.1499938964844,293.1499938964844,279.45001220703125,38035.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163256287574768,1.0,0.0,0.0,3.7926559448242174,3.7926816940307617,9.597987400411512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3466796875,0.0,1713.5692138671875,1895.4371337890625,0.0,3555.211181640625,0.9379936456680298,1.0,0.0,3.0,1.0,0.0
18182040,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8301239609718323,0.4036974310874939,0.3662027418613434,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8548611998558044,0.4439626932144165,0.4230497181415558,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8415999412536621,0.4219361841678619,0.2975994348526001,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7919965386390686,0.3488421142101288,0.3340134918689728,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6983795166015625,0.2356629073619842,1.0799959897994995,284.892822265625,284.95001220703125,299.9861145019531,293.0101928710937,298.5291442871094,297.2831115722656,284.89471435546875,1.0,0.5861140489578247,0.9436562657356262,0.9436562657356262,1.0,1.0,-3.002777099609375,1.3832426071166992,1.619534611701965,0.7054190039634705,0.901932418346405,0.901932418346405,0.0,180.23130798339844,171.0,57862.87109375,0.0,2462.193359375,1.0,279.45672607421875,283.1210327148437,296.03973388671875,299.7873229980469,293.1499938964844,293.1499938964844,279.1499938964844,38154.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168437123298644,1.0,0.0,0.0,3.772077083587648,3.7721028327941895,9.494113442087836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.97265625,0.0,1689.9312744140625,1895.4371337890625,0.0,3560.002197265625,0.9340659976005554,1.0,0.0,3.0,1.0,0.0
18182100,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8319551944732666,0.403916597366333,0.3663943111896515,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8573400378227234,0.4450153112411499,0.4240239560604095,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8432720899581909,0.4218173623085022,0.2975117862224579,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.794008195400238,0.349156379699707,0.3342896103858948,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.6997693777084351,0.2354634404182434,1.078961968421936,284.80889892578125,284.95001220703125,300.0243835449219,293.01422119140625,298.5440673828125,297.27813720703125,284.8124694824219,1.0,0.585141658782959,0.9434922933578492,0.9434922933578492,1.0,1.0,-3.003164052963257,1.383404016494751,1.6197601556777954,0.7055825591087341,0.8126394748687744,0.8126394748687744,0.0,178.66879272460938,171.0,58257.5703125,0.0,2454.903564453125,1.0,279.1987609863281,283.0234375,296.0606384277344,299.91259765625,293.1499938964844,293.1499938964844,279.1499938964844,43240.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224699139595032,1.0,0.0,0.0,3.6348447799682617,3.634870052337648,8.815867431621882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.369140625,0.0,1570.3233642578125,1895.4371337890625,0.0,3611.93505859375,0.904485821723938,1.0,0.0,3.0,1.0,0.0
18182160,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8349562883377075,0.4043802320957184,0.3665372133255005,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.861104428768158,0.4462428689002991,0.424940288066864,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8461513519287109,0.4218909442424774,0.2973777651786804,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7972301244735718,0.3496017158031463,0.334502249956131,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7022328972816467,0.2353497892618179,1.0776304006576538,284.884521484375,284.95001220703125,300.0626220703125,293.0182800292969,298.5602111816406,297.2753295898437,284.8870849609375,1.0,0.5834813714027405,0.9433324337005616,0.9433324337005616,1.0,1.0,-3.002929449081421,1.3832714557647705,1.6196579933166504,0.7055469155311584,0.8298549056053162,0.8298549056053162,0.0,176.0182342529297,159.0,57912.01953125,0.0,2440.894775390625,1.0,279.1581420898437,283.0916442871094,296.031005859375,299.7973022460937,293.1499938964844,293.1499938964844,279.45001220703125,41276.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221514463424684,1.0,0.0,0.0,3.5166797637939453,3.5167033672332764,8.251994358943193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0537109375,0.0,1427.878662109375,1895.4371337890625,0.0,3609.000244140625,0.8807787299156189,1.0,0.0,3.0,1.0,0.0
18182220,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8461964726448059,0.4065350592136383,0.3678847849369049,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8741554021835327,0.4497190415859222,0.4276227056980133,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8572261929512024,0.4231847524642944,0.2978243231773376,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8087218999862671,0.3513433933258056,0.3355925381183624,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7116701006889343,0.2357799112796783,1.0771268606185913,285.0033569335937,284.95001220703125,300.1390075683594,293.0265808105469,298.5992126464844,297.2821044921875,285.0030822753906,1.0,0.5791795253753662,0.9430127143859864,0.9430127143859864,1.0,1.0,-3.009008407592773,1.3862003087997437,1.6228080987930298,0.707149088382721,0.9280218482017516,0.9280218482017516,0.0,167.53488159179688,147.0,57382.69140625,0.0,2408.58056640625,1.0,279.4413757324219,283.21844482421875,295.992431640625,299.6405639648437,293.1499938964844,293.1499938964844,279.1499938964844,33721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111352562904358,1.0,0.0,0.0,3.631484270095825,3.631507873535156,8.79957383403962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.908203125,0.0,1495.706298828125,1895.4371337890625,0.0,3507.13623046875,0.899653434753418,1.0,0.0,3.0,1.0,0.0
18182280,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8461964726448059,0.4065350592136383,0.3678847849369049,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8741554021835327,0.4497190415859222,0.4276227056980133,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8572261929512024,0.4231847524642944,0.2978243231773376,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8087218999862671,0.3513433933258056,0.3355925381183624,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7116701006889343,0.2357799112796783,1.0771268606185913,285.0033569335937,284.95001220703125,300.1390075683594,293.0265808105469,298.5992126464844,297.2821044921875,285.0030822753906,1.0,0.5791795253753662,0.9430127143859864,0.9430127143859864,1.0,1.0,-3.009008407592773,1.3862003087997437,1.6228080987930298,0.707149088382721,0.9280218482017516,0.9280218482017516,0.0,167.53488159179688,147.0,57382.69140625,0.0,2408.58056640625,1.0,279.4413757324219,283.21844482421875,295.992431640625,299.6405639648437,293.1499938964844,293.1499938964844,279.1499938964844,33721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111352562904358,1.0,0.0,0.0,3.631484270095825,3.631507873535156,8.79957383403962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.908203125,0.0,1495.706298828125,1895.4371337890625,0.0,3507.13623046875,0.899653434753418,1.0,0.0,3.0,1.0,0.0
18182340,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8599995970726013,0.4075479507446289,0.3686880469322204,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8901697397232056,0.4524627923965454,0.4300112128257751,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8711113929748535,0.4236435294151306,0.2980281114578247,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8218533992767334,0.3525222241878509,0.3364785313606262,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7225111126899719,0.2358840107917785,1.0762805938720703,284.9136047363281,284.95001220703125,300.2152404785156,293.0351867675781,298.632568359375,297.2787475585937,284.9152526855469,1.0,0.5738885998725891,0.9426929950714112,0.9426929950714112,1.0,1.0,-3.013145446777344,1.3881516456604004,1.624993920326233,0.7083900570869446,0.8478219509124756,0.8478219509124756,0.0,157.84799194335938,135.0,58025.88671875,0.0,2366.38525390625,1.0,279.15789794921875,283.1079406738281,296.0521545410156,299.8099975585937,293.1499938964844,293.1499938964844,279.45001220703125,38705.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184107184410096,1.0,0.0,0.0,3.5103001594543457,3.5103232860565186,8.222082215070259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.22216796875,0.0,1402.69677734375,1895.4371337890625,0.0,3574.484375,0.8768125176429749,1.0,0.0,3.0,1.0,0.0
18182400,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8599995970726013,0.4075479507446289,0.3686880469322204,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8901697397232056,0.4524627923965454,0.4300112128257751,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8711113929748535,0.4236435294151306,0.2980281114578247,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8218533992767334,0.3525222241878509,0.3364785313606262,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7225111126899719,0.2358840107917785,1.0762805938720703,284.9136047363281,284.95001220703125,300.2152404785156,293.0351867675781,298.632568359375,297.2787475585937,284.9152526855469,1.0,0.5738885998725891,0.9426929950714112,0.9426929950714112,1.0,1.0,-3.013145446777344,1.3881516456604004,1.624993920326233,0.7083900570869446,0.8478219509124756,0.8478219509124756,0.0,157.84799194335938,135.0,58025.88671875,0.0,2366.38525390625,1.0,279.15789794921875,283.1079406738281,296.0521545410156,299.8099975585937,293.1499938964844,293.1499938964844,279.45001220703125,38705.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184107184410096,1.0,0.0,0.0,3.5103001594543457,3.5103232860565186,8.222082215070259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.22216796875,0.0,1402.69677734375,1895.4371337890625,0.0,3574.484375,0.8768125176429749,1.0,0.0,3.0,1.0,0.0
18182460,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8784759640693665,0.4094996750354767,0.3697806596755981,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9111297726631165,0.4559396803379059,0.4326304197311401,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8895989656448364,0.4248909950256347,0.2984024882316589,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8382908701896667,0.354269802570343,0.3375144302845001,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7360584735870361,0.2363947629928589,1.0758637189865112,285.0134582519531,284.95001220703125,300.29119873046875,293.044189453125,298.670654296875,297.2841186523437,285.0123291015625,1.0,0.5680379867553711,0.9423791766166688,0.9423791766166688,1.0,1.0,-3.018795251846313,1.3908710479736328,1.6279242038726809,0.7098821401596069,0.9454077482223512,0.9454077482223512,0.0,146.84719848632812,123.0,57621.11328125,0.0,2320.053955078125,1.0,279.44146728515625,283.2159423828125,296.0213928222656,299.6833801269531,293.1499938964844,293.1499938964844,279.1499938964844,32878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101492762565612,1.0,0.0,0.0,3.6502063274383545,3.6502296924591056,8.890539220374194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.533203125,0.0,1510.044677734375,1895.4371337890625,0.0,3497.989013671875,0.9031229615211488,1.0,0.0,3.0,1.0,0.0
18182520,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8784759640693665,0.4094996750354767,0.3697806596755981,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9111297726631165,0.4559396803379059,0.4326304197311401,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8895989656448364,0.4248909950256347,0.2984024882316589,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8382908701896667,0.354269802570343,0.3375144302845001,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7360584735870361,0.2363947629928589,1.0758637189865112,285.0134582519531,284.95001220703125,300.29119873046875,293.044189453125,298.670654296875,297.2841186523437,285.0123291015625,1.0,0.5680379867553711,0.9423791766166688,0.9423791766166688,1.0,1.0,-3.018795251846313,1.3908710479736328,1.6279242038726809,0.7098821401596069,0.9454077482223512,0.9454077482223512,0.0,146.84719848632812,123.0,57621.11328125,0.0,2320.053955078125,1.0,279.44146728515625,283.2159423828125,296.0213928222656,299.6833801269531,293.1499938964844,293.1499938964844,279.1499938964844,32878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101492762565612,1.0,0.0,0.0,3.6502063274383545,3.6502296924591056,8.890539220374194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.533203125,0.0,1510.044677734375,1895.4371337890625,0.0,3497.989013671875,0.9031229615211488,1.0,0.0,3.0,1.0,0.0
18182580,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8997524380683899,0.4103000164031982,0.3703540861606598,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9373820424079896,0.4586257338523865,0.4349284470081329,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9112188220024108,0.4252485632896423,0.2985084354877472,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8575040102005005,0.3553879857063293,0.3383078873157501,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7518649697303772,0.236497700214386,1.0748549699783323,284.90753173828125,284.95001220703125,300.3668518066406,293.0537109375,298.702880859375,297.2791748046875,284.9094543457031,1.0,0.5618119835853577,0.9420653581619264,0.9420653581619264,1.0,1.0,-3.022123575210572,1.392431139945984,1.6296924352645874,0.710902750492096,0.854896068572998,0.854896068572998,0.0,135.83782958984375,111.0,58333.421875,0.0,2269.32080078125,1.0,279.1576538085937,283.0909118652344,296.0776672363281,299.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,38515.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91885906457901,1.0,0.0,0.0,3.5434606075286865,3.5434839725494385,8.378156621802191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.13037109375,0.0,1436.111083984375,1895.4371337890625,0.0,3578.625244140625,0.8838599920272827,1.0,0.0,3.0,1.0,0.0
18182640,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8997524380683899,0.4103000164031982,0.3703540861606598,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9373820424079896,0.4586257338523865,0.4349284470081329,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9112188220024108,0.4252485632896423,0.2985084354877472,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8575040102005005,0.3553879857063293,0.3383078873157501,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7518649697303772,0.236497700214386,1.0748549699783323,284.90753173828125,284.95001220703125,300.3668518066406,293.0537109375,298.702880859375,297.2791748046875,284.9094543457031,1.0,0.5618119835853577,0.9420653581619264,0.9420653581619264,1.0,1.0,-3.022123575210572,1.392431139945984,1.6296924352645874,0.710902750492096,0.854896068572998,0.854896068572998,0.0,135.83782958984375,111.0,58333.421875,0.0,2269.32080078125,1.0,279.1576538085937,283.0909118652344,296.0776672363281,299.8565673828125,293.1499938964844,293.1499938964844,279.45001220703125,38515.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91885906457901,1.0,0.0,0.0,3.5434606075286865,3.5434839725494385,8.378156621802191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.13037109375,0.0,1436.111083984375,1895.4371337890625,0.0,3578.625244140625,0.8838599920272827,1.0,0.0,3.0,1.0,0.0
18182700,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9126870632171632,0.4111488163471222,0.3706357181072235,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9522289633750916,0.4602962732315063,0.4360624253749847,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.925053894519806,0.4257764816284179,0.2985400259494781,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8690299391746521,0.3561886548995971,0.3386724889278412,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7613766193389893,0.236702099442482,1.0741691589355469,285.0245666503906,284.95001220703125,300.4045104980469,293.0586853027344,298.7211303710937,297.2806701660156,285.02685546875,1.0,0.5585560202598572,0.9419084191322328,0.9419084191322328,1.0,1.0,-3.0234715938568115,1.3930784463882446,1.6303932666778564,0.7112358808517456,0.9380417466163636,0.9380417466163636,0.0,130.1505126953125,111.0,57664.203125,0.0,2242.41162109375,1.0,279.3992614746094,283.2188720703125,296.0282287597656,299.6581115722656,293.1499938964844,293.1499938964844,279.45001220703125,33710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128671288490297,1.0,0.0,0.0,3.602410793304444,3.602433919906616,8.659239369990246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.296875,0.0,1463.954345703125,1895.4371337890625,0.0,3523.192626953125,0.8947240710258484,1.0,0.0,3.0,1.0,0.0
18182760,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9297258257865906,0.4121384024620056,0.3712789714336395,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9687312245368958,0.4621080458164215,0.4374945163726806,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9420707821846008,0.4264645278453827,0.2988156676292419,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8832562565803528,0.3571130931377411,0.3392724394798279,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7732439637184143,0.2370107322931289,1.074262022972107,285.0129699707031,284.95001220703125,300.4420471191406,293.0638122558594,298.7402648925781,297.2839050292969,285.0113220214844,1.0,0.5553715229034424,0.9417497515678406,0.9417497515678406,1.0,1.0,-3.0271286964416504,1.3948416709899902,1.6322871446609497,0.7122030258178711,0.9541042447090148,0.9541042447090148,0.0,124.08448791503906,99.0,57897.67578125,0.0,2217.6259765625,1.0,279.4423828125,283.2040710449219,296.0423583984375,299.7227783203125,293.1499938964844,293.1499938964844,279.1499938964844,32836.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910916805267334,1.0,0.0,0.0,3.680967807769776,3.6809914112091056,9.04101739251928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9814453125,0.0,1544.0283203125,1895.4371337890625,0.0,3505.110107421875,0.9098445773124696,1.0,0.0,3.0,1.0,0.0
18182820,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9650075435638428,0.4128476083278656,0.3717670440673828,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9980180859565736,0.4648162424564361,0.4398000240325928,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9754546880722046,0.4268245995044708,0.2989149987697601,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9154289364814758,0.3582271635532379,0.3400501310825348,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7997502088546753,0.2371276766061782,1.0732502937316897,284.9039001464844,284.95001220703125,300.5167541503906,293.0746765136719,298.77197265625,297.2787780761719,284.90594482421875,1.0,0.5487757921218872,0.9414324164390564,0.9414324164390564,1.0,1.0,-3.0302071571350098,1.396278977394104,1.633928298950195,0.7131612300872803,0.8598025441169739,0.8598025441169739,0.0,112.6307373046875,117.0,58622.3125,0.0,2163.986572265625,1.0,279.1574401855469,283.07672119140625,296.0988464355469,299.8961181640625,293.1499938964844,293.1499938964844,279.45001220703125,38571.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919669270515442,1.0,0.0,0.0,3.573391914367676,3.573415756225586,8.520294727532018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04052734375,0.0,1468.433837890625,1895.4371337890625,0.0,3586.10595703125,0.8904950618743896,1.0,0.0,3.0,1.0,0.0
18182880,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9650075435638428,0.4128476083278656,0.3717670440673828,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9980180859565736,0.4648162424564361,0.4398000240325928,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9754546880722046,0.4268245995044708,0.2989149987697601,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9154289364814758,0.3582271635532379,0.3400501310825348,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7997502088546753,0.2371276766061782,1.0732502937316897,284.9039001464844,284.95001220703125,300.5167541503906,293.0746765136719,298.77197265625,297.2787780761719,284.90594482421875,1.0,0.5487757921218872,0.9414324164390564,0.9414324164390564,1.0,1.0,-3.0302071571350098,1.396278977394104,1.633928298950195,0.7131612300872803,0.8598025441169739,0.8598025441169739,0.0,112.6307373046875,117.0,58622.3125,0.0,2163.986572265625,1.0,279.1574401855469,283.07672119140625,296.0988464355469,299.8961181640625,293.1499938964844,293.1499938964844,279.45001220703125,38571.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919669270515442,1.0,0.0,0.0,3.573391914367676,3.573415756225586,8.520294727532018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04052734375,0.0,1468.433837890625,1895.4371337890625,0.0,3586.10595703125,0.8904950618743896,1.0,0.0,3.0,1.0,0.0
