time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9660182595252992,0.4145819246768951,0.3730496764183044,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.4685010015964508,0.4424707591533661,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9760162234306335,0.4280389249324798,0.2995704412460327,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.916779637336731,0.3599413931369781,0.3414784967899322,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8000816106796265,0.2376358658075332,1.0749053955078125,285.0166931152344,284.95001220703125,300.5909118652344,293.0863342285156,298.8092346191406,297.28399658203125,285.0154113769531,1.0,0.5510542392730713,0.9411150217056274,0.9411150217056274,1.0,1.0,-3.039541244506836,1.400826334953308,1.6387149095535278,0.7154452800750732,0.9638552069664,0.9638552069664,0.0,113.02810668945312,135.0,58219.40234375,0.0,2182.480224609375,1.0,279.4427490234375,283.1964111328125,296.0646667480469,299.7631225585937,293.1499938964844,293.1499938964844,279.1499938964844,32833.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116287231445312,1.0,0.0,0.0,3.708914279937744,3.7089381217956543,9.178820050692592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.71875,0.0,1575.6348876953125,1895.4371337890625,0.0,3511.712646484375,0.9160938262939452,1.0,0.0,3.0,1.0,0.0
18183000,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9660182595252992,0.4145819246768951,0.3730496764183044,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.4685010015964508,0.4424707591533661,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9760162234306335,0.4280389249324798,0.2995704412460327,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.916779637336731,0.3599413931369781,0.3414784967899322,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8000816106796265,0.2376358658075332,1.0749053955078125,285.0166931152344,284.95001220703125,300.5909118652344,293.0863342285156,298.8092346191406,297.28399658203125,285.0154113769531,1.0,0.5510542392730713,0.9411150217056274,0.9411150217056274,1.0,1.0,-3.039541244506836,1.400826334953308,1.6387149095535278,0.7154452800750732,0.9638552069664,0.9638552069664,0.0,113.02810668945312,135.0,58219.40234375,0.0,2182.480224609375,1.0,279.4427490234375,283.1964111328125,296.0646667480469,299.7631225585937,293.1499938964844,293.1499938964844,279.1499938964844,32833.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116287231445312,1.0,0.0,0.0,3.708914279937744,3.7089381217956543,9.178820050692592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.71875,0.0,1575.6348876953125,1895.4371337890625,0.0,3511.712646484375,0.9160938262939452,1.0,0.0,3.0,1.0,0.0
18183060,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9424543976783752,0.4150522947311401,0.3741075098514557,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9828764200210572,0.4710257947444916,0.4460009634494781,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9534502625465392,0.4282946288585663,0.3001987934112549,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.894984245300293,0.3609471917152405,0.3429654538631439,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7812865376472473,0.2376457601785659,1.0772641897201538,284.9054260253906,284.95001220703125,300.66436767578125,293.0989685058594,298.83953857421875,297.27691650390625,284.9076232910156,1.0,0.5579044818878174,0.9407886862754822,0.9407886862754822,1.0,1.0,-3.050464391708374,1.4060726165771484,1.6443918943405151,0.7184702157974243,0.870624840259552,0.870624840259552,0.0,121.57215118408205,153.0,59134.91796875,0.0,2246.348388671875,1.0,279.1571655273437,283.06378173828125,296.1252136230469,299.951416015625,293.1499938964844,293.1499938964844,279.45001220703125,38288.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207761287689208,1.0,0.0,0.0,3.616123914718628,3.616147994995117,8.725290854272316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1884765625,0.0,1512.7672119140625,1895.4371337890625,0.0,3596.319580078125,0.8997191190719604,1.0,0.0,3.0,1.0,0.0
18183120,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9424543976783752,0.4150522947311401,0.3741075098514557,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9828764200210572,0.4710257947444916,0.4460009634494781,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9534502625465392,0.4282946288585663,0.3001987934112549,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.894984245300293,0.3609471917152405,0.3429654538631439,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7812865376472473,0.2376457601785659,1.0772641897201538,284.9054260253906,284.95001220703125,300.66436767578125,293.0989685058594,298.83953857421875,297.27691650390625,284.9076232910156,1.0,0.5579044818878174,0.9407886862754822,0.9407886862754822,1.0,1.0,-3.050464391708374,1.4060726165771484,1.6443918943405151,0.7184702157974243,0.870624840259552,0.870624840259552,0.0,121.57215118408205,153.0,59134.91796875,0.0,2246.348388671875,1.0,279.1571655273437,283.06378173828125,296.1252136230469,299.951416015625,293.1499938964844,293.1499938964844,279.45001220703125,38288.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207761287689208,1.0,0.0,0.0,3.616123914718628,3.616147994995117,8.725290854272316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1884765625,0.0,1512.7672119140625,1895.4371337890625,0.0,3596.319580078125,0.8997191190719604,1.0,0.0,3.0,1.0,0.0
18183180,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9151751399040222,0.4163220226764679,0.3753338456153869,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9602845311164856,0.4739529490470886,0.4488987922668457,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.925991415977478,0.4292113482952118,0.3009385168552398,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8724029660224915,0.3622977435588836,0.3444544672966003,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7613391280174255,0.2379170358180999,1.0798259973526,285.0282592773437,284.95001220703125,300.7284240722656,293.1109313964844,298.8704833984375,297.2789001464844,285.0266418457031,1.0,0.5659993886947632,0.9405014514923096,0.9405014514923096,1.0,1.0,-3.061174869537353,1.4112664461135864,1.649908423423767,0.7212194800376892,0.9787681102752686,0.9787681102752686,0.0,132.43136596679688,153.0,58701.96484375,0.0,2322.389404296875,1.0,279.4388427734375,283.1925964355469,296.0870361328125,299.8083801269531,293.1499938964844,293.1499938964844,279.45001220703125,32661.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133329391479492,1.0,0.0,0.0,3.739580392837525,3.7396047115325928,9.3312331728157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.181640625,0.0,1609.5419921875,1895.4371337890625,0.0,3527.50830078125,0.9230261445045472,1.0,0.0,3.0,1.0,0.0
18183240,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9117075204849244,0.4164856076240539,0.3755627572536468,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.957024872303009,0.4743542969226837,0.4493515491485595,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9223286509513856,0.4293384552001953,0.301083892583847,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8694895505905151,0.3624839186668396,0.3447020649909973,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7587875723838806,0.2379574179649353,1.0803276300430298,285.0235595703125,284.95001220703125,300.7370910644531,293.1126403808594,298.8746643066406,297.2791748046875,285.0220947265625,1.0,0.5672267079353333,0.940462291240692,0.940462291240692,1.0,1.0,-3.063070058822632,1.4121830463409424,1.650887131690979,0.7217209935188293,0.9817093014717102,0.9817093014717102,0.0,134.04261779785156,171.0,58775.1015625,0.0,2334.276611328125,1.0,279.4430847167969,283.1874389648437,296.09375,299.826416015625,293.1499938964844,293.1499938964844,279.1499938964844,32725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133256673812866,1.0,0.0,0.0,3.753947496414185,3.753971815109253,9.403069611835236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.87890625,0.0,1626.7200927734375,1895.4371337890625,0.0,3527.441162109375,0.9261943101882936,1.0,0.0,3.0,1.0,0.0
18183300,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8976316452026367,0.4166879057884216,0.3763127326965332,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9423022866249084,0.4756749868392944,0.4511007964611053,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9070165157318116,0.4294872879981994,0.3015785813331604,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8571075797080994,0.362979918718338,0.3456311225891113,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7480044960975647,0.2379332035779953,1.0821373462677002,284.88555908203125,284.95001220703125,300.7731628417969,293.11993408203125,298.8899230957031,297.2763061523437,284.8810729980469,1.0,0.5725002288818359,0.9402990937232972,0.9402990937232972,1.0,1.0,-3.06996750831604,1.4155056476593018,1.6544618606567385,0.7235966324806213,0.8925063610076904,0.8925063610076904,0.0,141.32276916503906,171.0,59896.51953125,0.0,2385.072509765625,1.0,279.1952209472656,283.0270690917969,296.1578674316406,300.0668334960937,293.1499938964844,293.1499938964844,279.1499938964844,36354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201834797859192,1.0,0.0,0.0,3.744759321212769,3.744784355163574,9.357096928397368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3349609375,0.0,1643.89013671875,1895.4371337890625,0.0,3590.8515625,0.92482590675354,1.0,0.0,3.0,1.0,0.0
18183360,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8833116292953491,0.4166279137134552,0.3765993118286133,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.926202118396759,0.4767878353595733,0.4524974524974823,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8923861980438232,0.4293988645076751,0.3017847836017608,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8445326089859009,0.3632867038249969,0.3462772071361542,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7370821237564087,0.2377533167600631,1.083028793334961,284.9017333984375,284.95001220703125,300.8089904785156,293.12750244140625,298.9036560058594,297.2709350585937,284.904052734375,1.0,0.5778678059577942,0.9401239156723022,0.9401239156723022,1.0,1.0,-3.074090480804444,1.4174851179122925,1.6566053628921509,0.7247186303138733,0.8825010061264038,0.8825010061264038,0.0,149.46444702148438,189.0,59765.6640625,0.0,2435.41845703125,1.0,279.156982421875,283.0445861816406,296.1554870605469,300.02105712890625,293.1499938964844,293.1499938964844,279.45001220703125,38157.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922786295413971,1.0,0.0,0.0,3.672242641448975,3.672267198562622,8.998207476906828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.21484375,0.0,1574.2938232421875,1895.4371337890625,0.0,3614.849853515625,0.9119904637336732,1.0,0.0,3.0,1.0,0.0
18183420,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8599190711975098,0.4178089499473572,0.3779454827308655,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9004362225532532,0.4800234735012054,0.4559035003185272,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8683016896247864,0.4303035736083984,0.3026699125766754,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8240575790405273,0.3646680414676666,0.3480031192302704,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7188575863838196,0.2378918528556823,1.0859812498092651,285.02703857421875,284.95001220703125,300.8800048828125,293.1437072753906,298.9375305175781,297.27227783203125,285.02569580078125,1.0,0.589131772518158,0.9397736191749572,0.9397736191749572,1.0,1.0,-3.0864837169647217,1.4234930276870728,1.6629908084869385,0.7278908491134644,0.9985675811767578,0.9985675811767578,0.0,165.88064575195312,207.0,59358.984375,0.0,2545.144287109375,1.0,279.4434509277344,283.1758728027344,296.1251525878906,299.8945007324219,293.1499938964844,293.1499938964844,279.1499938964844,32824.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154099225997924,1.0,0.0,0.0,3.803221940994263,3.803246974945069,9.651540722188656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.345703125,0.0,1685.6553955078125,1895.4371337890625,0.0,3546.739501953125,0.937417209148407,1.0,0.0,3.0,1.0,0.0
18183480,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8599190711975098,0.4178089499473572,0.3779454827308655,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9004362225532532,0.4800234735012054,0.4559035003185272,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8683016896247864,0.4303035736083984,0.3026699125766754,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8240575790405273,0.3646680414676666,0.3480031192302704,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7188575863838196,0.2378918528556823,1.0859812498092651,285.02703857421875,284.95001220703125,300.8800048828125,293.1437072753906,298.9375305175781,297.27227783203125,285.02569580078125,1.0,0.589131772518158,0.9397736191749572,0.9397736191749572,1.0,1.0,-3.0864837169647217,1.4234930276870728,1.6629908084869385,0.7278908491134644,0.9985675811767578,0.9985675811767578,0.0,165.88064575195312,207.0,59358.984375,0.0,2545.144287109375,1.0,279.4434509277344,283.1758728027344,296.1251525878906,299.8945007324219,293.1499938964844,293.1499938964844,279.1499938964844,32824.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154099225997924,1.0,0.0,0.0,3.803221940994263,3.803246974945069,9.651540722188656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.345703125,0.0,1685.6553955078125,1895.4371337890625,0.0,3546.739501953125,0.937417209148407,1.0,0.0,3.0,1.0,0.0
18183540,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8395254611968994,0.4176748692989349,0.3788536489009857,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8790779709815979,0.4823483228683471,0.4590522348880768,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8473106622695923,0.4302443265914917,0.3033614754676819,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8050130605697632,0.3653348982334137,0.3495462834835052,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7008382678031921,0.2375504821538925,1.088482141494751,284.89764404296875,284.95001220703125,300.95001220703125,293.16131591796875,298.9653625488281,297.2635192871094,284.9000244140625,1.0,0.6006524562835693,0.9394232630729676,0.9394232630729676,1.0,1.0,-3.097063541412353,1.428581476211548,1.6684820652008057,0.7307569980621338,0.8945751786231995,0.8945751786231995,0.0,183.5572052001953,195.0,60409.87109375,0.0,2658.8349609375,1.0,279.1561584472656,283.0253601074219,296.1893615722656,300.0946350097656,293.1499938964844,293.1499938964844,279.45001220703125,38124.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248345494270324,1.0,0.0,0.0,3.729268789291382,3.729294061660767,9.279843879994588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.025390625,0.0,1639.4014892578125,1895.4371337890625,0.0,3633.705810546875,0.9245188236236572,1.0,0.0,3.0,1.0,0.0
18183600,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8395254611968994,0.4176748692989349,0.3788536489009857,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8790779709815979,0.4823483228683471,0.4590522348880768,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8473106622695923,0.4302443265914917,0.3033614754676819,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8050130605697632,0.3653348982334137,0.3495462834835052,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7008382678031921,0.2375504821538925,1.088482141494751,284.89764404296875,284.95001220703125,300.95001220703125,293.16131591796875,298.9653625488281,297.2635192871094,284.9000244140625,1.0,0.6006524562835693,0.9394232630729676,0.9394232630729676,1.0,1.0,-3.097063541412353,1.428581476211548,1.6684820652008057,0.7307569980621338,0.8945751786231995,0.8945751786231995,0.0,183.5572052001953,195.0,60409.87109375,0.0,2658.8349609375,1.0,279.1561584472656,283.0253601074219,296.1893615722656,300.0946350097656,293.1499938964844,293.1499938964844,279.45001220703125,38124.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248345494270324,1.0,0.0,0.0,3.729268789291382,3.729294061660767,9.279843879994588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.025390625,0.0,1639.4014892578125,1895.4371337890625,0.0,3633.705810546875,0.9245188236236572,1.0,0.0,3.0,1.0,0.0
18183660,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8353287577629089,0.4186237752437591,0.3795125782489776,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8756595849990845,0.4855363368988037,0.4619239866733551,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8429704904556274,0.4310965240001678,0.3038466870784759,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8010594248771667,0.3666420876979828,0.3507154881954193,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6965248584747314,0.2376207262277603,1.0888301134109497,285.0286560058594,284.95001220703125,301.0203552246094,293.18084716796875,298.9988708496094,297.2650146484375,285.0276184082031,1.0,0.6034471988677979,0.9390687346458436,0.9390687346458436,1.0,1.0,-3.1037139892578125,1.4317877292633057,1.6719262599945068,0.7324708104133606,1.0,1.0,0.0,188.18698120117188,183.0,59849.84375,0.0,2696.37451171875,1.0,279.4437866210937,283.1650390625,296.160888671875,299.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,33288.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91719251871109,1.0,0.0,0.0,3.845444679260254,3.8454701900482178,9.86702957561647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.4306640625,0.0,1740.300048828125,1895.4371337890625,0.0,3563.226806640625,0.9471305012702942,1.0,0.0,3.0,1.0,0.0
18183720,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8353287577629089,0.4186237752437591,0.3795125782489776,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8756595849990845,0.4855363368988037,0.4619239866733551,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8429704904556274,0.4310965240001678,0.3038466870784759,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8010594248771667,0.3666420876979828,0.3507154881954193,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6965248584747314,0.2376207262277603,1.0888301134109497,285.0286560058594,284.95001220703125,301.0203552246094,293.18084716796875,298.9988708496094,297.2650146484375,285.0276184082031,1.0,0.6034471988677979,0.9390687346458436,0.9390687346458436,1.0,1.0,-3.1037139892578125,1.4317877292633057,1.6719262599945068,0.7324708104133606,1.0,1.0,0.0,188.18698120117188,183.0,59849.84375,0.0,2696.37451171875,1.0,279.4437866210937,283.1650390625,296.160888671875,299.9634094238281,293.1499938964844,293.1499938964844,279.1499938964844,33288.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91719251871109,1.0,0.0,0.0,3.845444679260254,3.8454701900482178,9.86702957561647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.4306640625,0.0,1740.300048828125,1895.4371337890625,0.0,3563.226806640625,0.9471305012702942,1.0,0.0,3.0,1.0,0.0
18183780,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8383144736289978,0.4184336364269256,0.3795897662639618,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8805356621742249,0.4879176318645477,0.4643168747425079,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8461025357246399,0.4311129450798034,0.3039897978305816,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.804739773273468,0.3673548996448517,0.3514880836009979,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6990494728088379,0.2373465448617935,1.087743639945984,284.89324951171875,284.95001220703125,301.09228515625,293.2025756835937,299.0283203125,297.2580261230469,284.8950500488281,1.0,0.6020541787147522,0.9387142658233644,0.9387142658233644,1.0,1.0,-3.106489419937134,1.4330843687057495,1.6734049320220947,0.7332949042320251,0.9013552069664,0.9013552069664,0.0,185.53775024414065,171.0,60840.43359375,0.0,2687.79541015625,1.0,279.1568908691406,283.0097961425781,296.2267761230469,300.160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38175.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258787035942078,1.0,0.0,0.0,3.7719242572784415,3.771950006484986,9.49334435063065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2578125,0.0,1689.911865234375,1895.4371337890625,0.0,3643.308349609375,0.933992326259613,1.0,0.0,3.0,1.0,0.0
18183840,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8383144736289978,0.4184336364269256,0.3795897662639618,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8805356621742249,0.4879176318645477,0.4643168747425079,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8461025357246399,0.4311129450798034,0.3039897978305816,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.804739773273468,0.3673548996448517,0.3514880836009979,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6990494728088379,0.2373465448617935,1.087743639945984,284.89324951171875,284.95001220703125,301.09228515625,293.2025756835937,299.0283203125,297.2580261230469,284.8950500488281,1.0,0.6020541787147522,0.9387142658233644,0.9387142658233644,1.0,1.0,-3.106489419937134,1.4330843687057495,1.6734049320220947,0.7332949042320251,0.9013552069664,0.9013552069664,0.0,185.53775024414065,171.0,60840.43359375,0.0,2687.79541015625,1.0,279.1568908691406,283.0097961425781,296.2267761230469,300.160400390625,293.1499938964844,293.1499938964844,278.8500061035156,38175.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258787035942078,1.0,0.0,0.0,3.7719242572784415,3.771950006484986,9.49334435063065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2578125,0.0,1689.911865234375,1895.4371337890625,0.0,3643.308349609375,0.933992326259613,1.0,0.0,3.0,1.0,0.0
18183900,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8411861658096313,0.4181726574897766,0.3793137669563293,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8846337795257568,0.4889847934246063,0.4652576446533203,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8491303324699402,0.4309824705123901,0.3038572072982788,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.808032214641571,0.3676002919673919,0.351650208234787,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7016131281852722,0.2371284663677215,1.0863804817199707,284.8135681152344,284.95001220703125,301.12872314453125,293.2142028808594,299.0427551269531,297.2536926269531,284.81768798828125,1.0,0.6002606749534607,0.9385370016098022,0.9385370016098022,1.0,1.0,-3.105686902999878,1.4326781034469604,1.673008680343628,0.7330921292304993,0.8153642416000366,0.8153642416000366,0.0,182.7017974853516,171.0,61227.98046875,0.0,2671.1884765625,1.0,278.8988037109375,282.9169311523437,296.2541809082031,300.2926025390625,293.1499938964844,293.1499938964844,278.8500061035156,43118.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308106303215028,1.0,0.0,0.0,3.635859966278076,3.635885000228882,8.820791776997794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2294921875,0.0,1570.551025390625,1895.4371337890625,0.0,3688.5693359375,0.9047842025756836,1.0,0.0,3.0,1.0,0.0
18183960,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8450168967247009,0.418163388967514,0.3789962232112884,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8898282647132874,0.4902475476264953,0.4661582410335541,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8531508445739746,0.4310541450977325,0.3036927580833435,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8121640682220459,0.3679892718791961,0.3517674207687378,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7050208449363708,0.2370030879974365,1.0848135948181152,284.8880615234375,284.95001220703125,301.1654663085937,293.22625732421875,299.0585021972656,297.2514953613281,284.8902282714844,1.0,0.5979796648025513,0.9383673071861268,0.9383673071861268,1.0,1.0,-3.104444742202759,1.4320671558380127,1.6723777055740356,0.7327377796173096,0.8335857391357422,0.8335857391357422,0.0,179.0760955810547,159.0,60919.24609375,0.0,2649.55078125,1.0,278.85809326171875,282.9827880859375,296.2341613769531,300.1871337890625,293.1499938964844,293.1499938964844,279.1499938964844,40959.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300708770751952,1.0,0.0,0.0,3.528134346008301,3.528158187866211,8.305839855893282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9033203125,0.0,1437.6376953125,1895.4371337890625,0.0,3681.790771484375,0.8829710483551025,1.0,0.0,3.0,1.0,0.0
18184020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8577411770820618,0.4194289743900299,0.3794859945774078,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9055283069610596,0.4938076436519623,0.4688702821731567,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8662380576133728,0.4323104321956634,0.3040846586227417,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8244752287864685,0.3696151673793793,0.3527022898197174,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7157018780708313,0.237383633852005,1.0838931798934937,285.0032653808594,284.95001220703125,301.2395935058594,293.25164794921875,299.0965881347656,297.25836181640625,285.00299072265625,1.0,0.5928618311882019,0.938027799129486,0.938027799129486,1.0,1.0,-3.108774423599243,1.4341626167297363,1.6746116876602173,0.7337729930877686,0.9303874373435974,0.9303874373435974,0.0,169.26788330078125,147.0,60427.64453125,0.0,2606.00927734375,1.0,279.1414794921875,283.1082458496094,296.2170715332031,300.05352783203125,293.1499938964844,293.1499938964844,278.8500061035156,33744.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191406965255736,1.0,0.0,0.0,3.641280889511109,3.64130449295044,8.847114827403857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7119140625,0.0,1506.6551513671875,1895.4371337890625,0.0,3581.225830078125,0.9018661379814148,1.0,0.0,3.0,1.0,0.0
18184080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8577411770820618,0.4194289743900299,0.3794859945774078,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9055283069610596,0.4938076436519623,0.4688702821731567,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8662380576133728,0.4323104321956634,0.3040846586227417,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8244752287864685,0.3696151673793793,0.3527022898197174,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7157018780708313,0.237383633852005,1.0838931798934937,285.0032653808594,284.95001220703125,301.2395935058594,293.25164794921875,299.0965881347656,297.25836181640625,285.00299072265625,1.0,0.5928618311882019,0.938027799129486,0.938027799129486,1.0,1.0,-3.108774423599243,1.4341626167297363,1.6746116876602173,0.7337729930877686,0.9303874373435974,0.9303874373435974,0.0,169.26788330078125,147.0,60427.64453125,0.0,2606.00927734375,1.0,279.1414794921875,283.1082458496094,296.2170715332031,300.05352783203125,293.1499938964844,293.1499938964844,278.8500061035156,33744.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191406965255736,1.0,0.0,0.0,3.641280889511109,3.64130449295044,8.847114827403857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7119140625,0.0,1506.6551513671875,1895.4371337890625,0.0,3581.225830078125,0.9018661379814148,1.0,0.0,3.0,1.0,0.0
18184140,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8727325201034546,0.4195117354393005,0.3794541656970978,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.925308346748352,0.4965377151966095,0.4712343513965606,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8817627429962158,0.4327073991298675,0.3042269349098205,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8385151624679565,0.3706396520137787,0.353422611951828,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7272756099700928,0.2374285012483596,1.0826542377471924,284.9158935546875,284.95001220703125,301.3144226074219,293.2784729003906,299.1299133300781,297.25604248046875,284.9172668457031,1.0,0.5870939493179321,0.9376883506774902,0.9376883506774902,1.0,1.0,-3.111133575439453,1.435266137123108,1.6758674383163452,0.7344514727592468,0.8526341915130615,0.8526341915130615,0.0,158.86341857910156,135.0,61137.1484375,0.0,2555.363037109375,1.0,278.8578491210937,282.99969482421875,296.2918395996094,300.2431640625,293.1499938964844,293.1499938964844,279.1499938964844,38478.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255790114402772,1.0,0.0,0.0,3.5274691581726074,3.52749252319336,8.30270835194824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4677734375,0.0,1418.9964599609375,1895.4371337890625,0.0,3640.55322265625,0.8804112672805786,1.0,0.0,3.0,1.0,0.0
18184200,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8727325201034546,0.4195117354393005,0.3794541656970978,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.925308346748352,0.4965377151966095,0.4712343513965606,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8817627429962158,0.4327073991298675,0.3042269349098205,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8385151624679565,0.3706396520137787,0.353422611951828,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7272756099700928,0.2374285012483596,1.0826542377471924,284.9158935546875,284.95001220703125,301.3144226074219,293.2784729003906,299.1299133300781,297.25604248046875,284.9172668457031,1.0,0.5870939493179321,0.9376883506774902,0.9376883506774902,1.0,1.0,-3.111133575439453,1.435266137123108,1.6758674383163452,0.7344514727592468,0.8526341915130615,0.8526341915130615,0.0,158.86341857910156,135.0,61137.1484375,0.0,2555.363037109375,1.0,278.8578491210937,282.99969482421875,296.2918395996094,300.2431640625,293.1499938964844,293.1499938964844,279.1499938964844,38478.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255790114402772,1.0,0.0,0.0,3.5274691581726074,3.52749252319336,8.30270835194824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.4677734375,0.0,1418.9964599609375,1895.4371337890625,0.0,3640.55322265625,0.8804112672805786,1.0,0.0,3.0,1.0,0.0
18184260,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8923556804656982,0.4205327332019806,0.3796949684619903,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.950482189655304,0.5000381469726562,0.4738552272319793,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9018440246582032,0.4338926374912262,0.3045510053634643,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8567420244216919,0.3722473978996277,0.3543119132518768,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7418103814125061,0.2378742396831512,1.0819005966186523,285.01300048828125,284.95001220703125,301.3896179199219,293.3064880371094,299.16778564453125,297.2615966796875,285.01190185546875,1.0,0.580963134765625,0.937351644039154,0.937351644039154,1.0,1.0,-3.1151199340820312,1.4371918439865112,1.6779279708862305,0.7354095578193665,0.9488875269889832,0.9488875269889832,0.0,147.43890380859375,123.0,60781.21875,0.0,2502.340576171875,1.0,279.1415710449219,283.10711669921875,296.2830505371094,300.1406555175781,293.1499938964844,293.1499938964844,278.8500061035156,32932.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173046946525574,1.0,0.0,0.0,3.664795637130737,3.664819240570069,8.961749244917883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.939453125,0.0,1526.6463623046875,1895.4371337890625,0.0,3564.263916015625,0.9064479470252992,1.0,0.0,3.0,1.0,0.0
18184320,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8923556804656982,0.4205327332019806,0.3796949684619903,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.950482189655304,0.5000381469726562,0.4738552272319793,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9018440246582032,0.4338926374912262,0.3045510053634643,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8567420244216919,0.3722473978996277,0.3543119132518768,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7418103814125061,0.2378742396831512,1.0819005966186523,285.01300048828125,284.95001220703125,301.3896179199219,293.3064880371094,299.16778564453125,297.2615966796875,285.01190185546875,1.0,0.580963134765625,0.937351644039154,0.937351644039154,1.0,1.0,-3.1151199340820312,1.4371918439865112,1.6779279708862305,0.7354095578193665,0.9488875269889832,0.9488875269889832,0.0,147.43890380859375,123.0,60781.21875,0.0,2502.340576171875,1.0,279.1415710449219,283.10711669921875,296.2830505371094,300.1406555175781,293.1499938964844,293.1499938964844,278.8500061035156,32932.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173046946525574,1.0,0.0,0.0,3.664795637130737,3.664819240570069,8.961749244917883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.939453125,0.0,1526.6463623046875,1895.4371337890625,0.0,3564.263916015625,0.9064479470252992,1.0,0.0,3.0,1.0,0.0
18184380,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9142484068870544,0.4203640520572662,0.3794423639774322,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9747308492660522,0.5025539994239807,0.476026713848114,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9254741668701172,0.4341589212417602,0.3046081066131592,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8772554397583008,0.3731562495231628,0.3549302518367767,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7581437230110168,0.2379085719585418,1.0806468725204468,284.9075012207031,284.95001220703125,301.4619140625,293.3343200683594,299.19921875,297.2580261230469,284.9095764160156,1.0,0.5748246312141418,0.9370283484458924,0.9370283484458924,1.0,1.0,-3.116739749908448,1.437935709953308,1.6788041591644287,0.7359023690223694,0.8603271842002869,0.8603271842002869,0.0,136.66163635253906,123.0,61563.34765625,0.0,2448.1240234375,1.0,278.85870361328125,282.98291015625,296.3560485839844,300.33856201171875,293.1499938964844,293.1499938964844,278.8500061035156,38429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250924587249756,1.0,0.0,0.0,3.5664193630218506,3.5664429664611816,8.487076570418139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2412109375,0.0,1459.91259765625,1895.4371337890625,0.0,3636.07861328125,0.8888624310493469,1.0,0.0,3.0,1.0,0.0
18184440,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9152714014053344,0.4203627407550812,0.3794138729572296,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9756957292556764,0.5026634335517883,0.476103127002716,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9265527725219728,0.4341738820075989,0.3045991659164428,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8781664967536926,0.3731962442398071,0.3549443185329437,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7588729858398438,0.2379102408885955,1.0805549621582031,284.9096069335937,284.95001220703125,301.4649353027344,293.33551025390625,299.2005615234375,297.2579345703125,284.9112548828125,1.0,0.574557900428772,0.9370148777961732,0.9370148777961732,1.0,1.0,-3.116693019866944,1.4379123449325562,1.6787806749343872,0.7358877658843994,0.8606259226799011,0.8606259226799011,0.0,136.21949768066406,111.0,61565.53125,0.0,2445.684326171875,1.0,278.8575439453125,282.9842224121094,296.35546875,300.3356628417969,293.1499938964844,293.1499938964844,279.1499938964844,38305.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925083875656128,1.0,0.0,0.0,3.5647664070129395,3.5647900104522705,8.479210578116181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.998046875,0.0,1457.241455078125,1895.4371337890625,0.0,3635.99951171875,0.88841313123703,1.0,0.0,3.0,1.0,0.0
18184500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9299255609512328,0.420724093914032,0.3792546093463897,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9882098436355592,0.504331111907959,0.4772185683250427,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9415310025215148,0.434669941663742,0.3046072125434875,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8909299373626709,0.3739244639873504,0.3552342057228088,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7691848278045654,0.2380826473236084,1.0797247886657717,285.0258483886719,284.95001220703125,301.5025329589844,293.3503112792969,299.2189025878906,297.2596435546875,285.0281066894531,1.0,0.5712363123893738,0.9368464946746826,0.9368464946746826,1.0,1.0,-3.117196798324585,1.4381561279296875,1.679040789604187,0.735958456993103,0.9437447190284728,0.9437447190284728,0.0,130.45758056640625,111.0,60904.2421875,0.0,2415.99951171875,1.0,279.1002502441406,283.11279296875,296.31854248046875,300.1474304199219,293.1499938964844,293.1499938964844,279.1499938964844,33702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191023111343384,1.0,0.0,0.0,3.6223065853118896,3.6223299503326416,8.755152407502464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0966796875,0.0,1485.5169677734375,1895.4371337890625,0.0,3580.871826171875,0.8992187976837158,1.0,0.0,3.0,1.0,0.0
18184560,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.946609616279602,0.4212426841259002,0.3794883191585541,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.5061676502227783,0.4772905111312866,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9578432440757751,0.4353190660476684,0.3048713803291321,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9055750966072084,0.3747725486755371,0.3557821214199066,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7812018394470215,0.2383518815040588,1.0797359943389893,285.01220703125,284.95001220703125,301.5400390625,293.365234375,299.2380065917969,297.2629699707031,285.0102844238281,1.0,0.5679067969322205,0.9366768002510072,0.9366768002510072,1.0,1.0,-3.118164300918579,1.438573956489563,1.679590344429016,0.7363811731338501,0.9585896730422974,0.9585896730422974,0.0,124.6574935913086,114.0,61159.72265625,0.0,2387.265380859375,1.0,279.1424865722656,283.0964660644531,296.3432006835937,300.22705078125,293.1499938964844,293.1499938964844,278.8500061035156,32896.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171311855316162,1.0,0.0,0.0,3.69955325126648,3.6995770931243896,9.132545528700576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.3310546875,0.0,1565.4683837890625,1895.4371337890625,0.0,3562.65966796875,0.9140756726264954,1.0,0.0,3.0,1.0,0.0
18184620,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9551705718040466,0.4208579361438751,0.3793599605560303,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.510445237159729,0.4660660624504089,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9663417339324952,0.4354930520057678,0.3051092326641083,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9147759079933168,0.375621497631073,0.3566742241382599,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.787882924079895,0.2383251190185547,1.0797492265701294,284.90093994140625,284.95001220703125,301.6146240234375,293.3954467773437,299.27374267578125,297.26611328125,284.90283203125,1.0,0.5645538568496704,0.936337411403656,0.936337411403656,1.0,1.0,-3.1062939167022705,1.432790994644165,1.673503041267395,0.7332316637039185,0.8599423766136169,0.8599423766136169,0.0,121.20824432373048,132.0,61703.0234375,0.0,2346.483154296875,1.0,278.8573608398437,282.9717102050781,296.4130249023437,300.4065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38745.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924508273601532,1.0,0.0,0.0,3.582927942276001,3.582951784133911,8.565829716644657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7373046875,0.0,1479.9854736328125,1895.4371337890625,0.0,3630.703857421875,0.8927738070487976,1.0,0.0,3.0,1.0,0.0
18184680,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9551705718040466,0.4208579361438751,0.3793599605560303,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.510445237159729,0.4660660624504089,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9663417339324952,0.4354930520057678,0.3051092326641083,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9147759079933168,0.375621497631073,0.3566742241382599,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.787882924079895,0.2383251190185547,1.0797492265701294,284.90093994140625,284.95001220703125,301.6146240234375,293.3954467773437,299.27374267578125,297.26611328125,284.90283203125,1.0,0.5645538568496704,0.936337411403656,0.936337411403656,1.0,1.0,-3.1062939167022705,1.432790994644165,1.673503041267395,0.7332316637039185,0.8599423766136169,0.8599423766136169,0.0,121.20824432373048,132.0,61703.0234375,0.0,2346.483154296875,1.0,278.8573608398437,282.9717102050781,296.4130249023437,300.4065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38745.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924508273601532,1.0,0.0,0.0,3.582927942276001,3.582951784133911,8.565829716644657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7373046875,0.0,1479.9854736328125,1895.4371337890625,0.0,3630.703857421875,0.8927738070487976,1.0,0.0,3.0,1.0,0.0
18184740,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9494717121124268,0.4216194450855255,0.3798103928565979,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5153551697731018,0.4743449985980987,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.961249053478241,0.4366234838962555,0.3057466149330139,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9100239872932434,0.3771769106388092,0.3580055832862854,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7835643291473389,0.2387750148773193,1.081430196762085,285.01837158203125,284.95001220703125,301.6884765625,293.4259338378906,299.3146057128906,297.2776184082031,285.0174865722656,1.0,0.5687369704246521,0.9359979629516602,0.9359979629516602,1.0,1.0,-3.1211366653442383,1.4400542974472046,1.6810823678970337,0.7367256879806519,0.9666355848312378,0.9666355848312378,0.0,123.8726577758789,150.0,61449.0078125,0.0,2388.387939453125,1.0,279.1427917480469,283.0956115722656,296.40185546875,300.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,32862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159826040267944,1.0,0.0,0.0,3.7169508934021,3.716974973678589,9.218641707775532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5556640625,0.0,1585.029052734375,1895.4371337890625,0.0,3552.0380859375,0.9179536700248718,1.0,0.0,3.0,1.0,0.0
