time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9494717121124268,0.4216194450855255,0.3798103928565979,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5153551697731018,0.4743449985980987,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.961249053478241,0.4366234838962555,0.3057466149330139,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9100239872932434,0.3771769106388092,0.3580055832862854,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7835643291473389,0.2387750148773193,1.081430196762085,285.01837158203125,284.95001220703125,301.6884765625,293.4259338378906,299.3146057128906,297.2776184082031,285.0174865722656,1.0,0.5687369704246521,0.9359979629516602,0.9359979629516602,1.0,1.0,-3.1211366653442383,1.4400542974472046,1.6810823678970337,0.7367256879806519,0.9666355848312378,0.9666355848312378,0.0,123.8726577758789,150.0,61449.0078125,0.0,2388.387939453125,1.0,279.1427917480469,283.0956115722656,296.40185546875,300.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,32862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159826040267944,1.0,0.0,0.0,3.7169508934021,3.716974973678589,9.218641707775532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5556640625,0.0,1585.029052734375,1895.4371337890625,0.0,3552.0380859375,0.9179536700248718,1.0,0.0,3.0,1.0,0.0
18184860,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9267920255661012,0.4211965501308441,0.3800744116306305,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9920884370803832,0.5167216658592224,0.4895658195018768,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9397019743919371,0.4368588924407959,0.3063574135303497,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8911705613136292,0.3780631422996521,0.3593819439411163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.767349898815155,0.238763153553009,1.083717703819275,284.9151306152344,284.95001220703125,301.7611999511719,293.4563903808594,299.3427429199219,297.2662048339844,284.9161682128906,1.0,0.5774486660957336,0.9356624484062196,0.9356624484062196,1.0,1.0,-3.1446175575256348,1.4513757228851318,1.693241834640503,0.7430817484855652,0.8840937614440918,0.8840937614440918,0.0,133.04949951171875,168.0,62715.57421875,0.0,2482.235595703125,1.0,278.8570556640625,282.9638977050781,296.4817810058594,300.52880859375,293.1499938964844,293.1499938964844,279.1499938964844,37545.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247674942016602,1.0,0.0,0.0,3.649608373641968,3.649632692337036,8.887627132025955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.072265625,0.0,1544.2972412109375,1895.4371337890625,0.0,3633.08935546875,0.9065999388694764,1.0,0.0,3.0,1.0,0.0
18184920,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9267920255661012,0.4211965501308441,0.3800744116306305,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9920884370803832,0.5167216658592224,0.4895658195018768,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9397019743919371,0.4368588924407959,0.3063574135303497,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8911705613136292,0.3780631422996521,0.3593819439411163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.767349898815155,0.238763153553009,1.083717703819275,284.9151306152344,284.95001220703125,301.7611999511719,293.4563903808594,299.3427429199219,297.2662048339844,284.9161682128906,1.0,0.5774486660957336,0.9356624484062196,0.9356624484062196,1.0,1.0,-3.1446175575256348,1.4513757228851318,1.693241834640503,0.7430817484855652,0.8840937614440918,0.8840937614440918,0.0,133.04949951171875,168.0,62715.57421875,0.0,2482.235595703125,1.0,278.8570556640625,282.9638977050781,296.4817810058594,300.52880859375,293.1499938964844,293.1499938964844,279.1499938964844,37545.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247674942016602,1.0,0.0,0.0,3.649608373641968,3.649632692337036,8.887627132025955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.072265625,0.0,1544.2972412109375,1895.4371337890625,0.0,3633.08935546875,0.9065999388694764,1.0,0.0,3.0,1.0,0.0
18184980,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8958584666252136,0.421627402305603,0.3807312548160553,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9659746289253236,0.5190653204917908,0.4918235838413238,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9074024558067322,0.4377880990505218,0.3072420358657837,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8645488619804382,0.3794153928756714,0.3610428273677826,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.744878888130188,0.2389489114284515,1.0867180824279783,285.0263366699219,284.95001220703125,301.83258056640625,293.48663330078125,299.3743896484375,297.2630310058594,285.0247802734375,1.0,0.5874127149581909,0.935326874256134,0.935326874256134,1.0,1.0,-3.155080795288086,1.4564285278320312,1.698652267456055,0.7457976341247559,0.9940187931060792,0.9940187931060792,0.0,147.6422576904297,186.0,62380.07421875,0.0,2580.703125,1.0,279.143310546875,283.0840148925781,296.4708557128906,300.4303283691406,293.1499938964844,293.1499938964844,278.8500061035156,32698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918190896511078,1.0,0.0,0.0,3.7857165336608887,3.7857413291931152,9.562896821080358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.650390625,0.0,1663.8428955078125,1895.4371337890625,0.0,3572.453369140625,0.9333575963974,1.0,0.0,3.0,1.0,0.0
18185040,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8958584666252136,0.421627402305603,0.3807312548160553,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9659746289253236,0.5190653204917908,0.4918235838413238,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9074024558067322,0.4377880990505218,0.3072420358657837,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8645488619804382,0.3794153928756714,0.3610428273677826,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.744878888130188,0.2389489114284515,1.0867180824279783,285.0263366699219,284.95001220703125,301.83258056640625,293.48663330078125,299.3743896484375,297.2630310058594,285.0247802734375,1.0,0.5874127149581909,0.935326874256134,0.935326874256134,1.0,1.0,-3.155080795288086,1.4564285278320312,1.698652267456055,0.7457976341247559,0.9940187931060792,0.9940187931060792,0.0,147.6422576904297,186.0,62380.07421875,0.0,2580.703125,1.0,279.143310546875,283.0840148925781,296.4708557128906,300.4303283691406,293.1499938964844,293.1499938964844,278.8500061035156,32698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918190896511078,1.0,0.0,0.0,3.7857165336608887,3.7857413291931152,9.562896821080358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.650390625,0.0,1663.8428955078125,1895.4371337890625,0.0,3572.453369140625,0.9333575963974,1.0,0.0,3.0,1.0,0.0
18185100,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8824931383132935,0.4213242828845978,0.3810634613037109,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9519360661506652,0.5201165080070496,0.4933080971240997,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.893903374671936,0.4378627836704254,0.3077113628387451,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8526071906089783,0.379799336194992,0.3619046509265899,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7348961234092712,0.2388542145490646,1.0883562564849854,284.8863525390625,284.95001220703125,301.86767578125,293.5015563964844,299.3888854980469,297.259521484375,284.88201904296875,1.0,0.5927717685699463,0.935159146785736,0.935159146785736,1.0,1.0,-3.160841226577759,1.459193229675293,1.7016479969024658,0.7473753094673157,0.9039355516433716,0.9039355516433716,0.0,155.61203002929688,186.0,63551.44921875,0.0,2634.963623046875,1.0,278.8944702148437,282.9220275878906,296.53863525390625,300.6807556152344,293.1499938964844,293.1499938964844,278.8500061035156,36172.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247673153877258,1.0,0.0,0.0,3.7798590660095215,3.779884338378906,9.533327443023154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1611328125,0.0,1683.834228515625,1895.4371337890625,0.0,3633.08740234375,0.932687520980835,1.0,0.0,3.0,1.0,0.0
18185160,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8689805865287781,0.4207449555397033,0.3809133470058441,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9367180466651917,0.5210233926773071,0.4944996833801269,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8803480267524719,0.4376983642578125,0.3078814446926117,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8407896757125854,0.3799892365932464,0.3624635636806488,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7248565554618835,0.2386045008897781,1.0890402793884275,284.9009094238281,284.95001220703125,301.9023132324219,293.5163879394531,299.4021301269531,297.25421142578125,284.903076171875,1.0,0.5981166958808899,0.9349659085273744,0.9349659085273744,1.0,1.0,-3.163795232772827,1.4605991840362549,1.7031960487365725,0.7481956481933594,0.8929160833358765,0.8929160833358765,0.0,164.27886962890625,204.0,63436.59375,0.0,2687.58837890625,1.0,278.8567199707031,282.937744140625,296.542236328125,300.64117431640625,293.1499938964844,293.1499938964844,279.1499938964844,37953.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270671010017396,1.0,0.0,0.0,3.71318793296814,3.713212728500366,9.199985129271226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.3271484375,0.0,1619.4837646484375,1895.4371337890625,0.0,3654.229248046875,0.920932114124298,1.0,0.0,3.0,1.0,0.0
18185220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8474459648132324,0.4209461808204651,0.3813918232917785,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9112783670425416,0.5240485668182373,0.497681200504303,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8584705591201782,0.4384893178939819,0.3087000548839569,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8217405676841736,0.3811874687671661,0.3640308976173401,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7072266936302185,0.2386216670274734,1.091552972793579,285.02685546875,284.95001220703125,301.9700622558594,293.54541015625,299.43438720703125,297.2552795410156,285.0257873535156,1.0,0.6091410517692566,0.9345794320106506,0.9345794320106506,1.0,1.0,-3.174076795578003,1.465566635131836,1.708510160446167,0.7508220076560974,1.0,1.0,0.0,181.3326416015625,207.0,63004.87109375,0.0,2800.51318359375,1.0,279.1437072753906,283.0719909667969,296.52740478515625,300.5284729003906,293.1499938964844,293.1499938964844,278.8500061035156,33115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199090003967284,1.0,0.0,0.0,3.834882020950317,3.834907293319702,9.812897587835323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.6767578125,0.0,1726.0770263671875,1895.4371337890625,0.0,3588.318603515625,0.9446756839752196,1.0,0.0,3.0,1.0,0.0
18185280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8474459648132324,0.4209461808204651,0.3813918232917785,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9112783670425416,0.5240485668182373,0.497681200504303,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8584705591201782,0.4384893178939819,0.3087000548839569,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8217405676841736,0.3811874687671661,0.3640308976173401,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7072266936302185,0.2386216670274734,1.091552972793579,285.02685546875,284.95001220703125,301.9700622558594,293.54541015625,299.43438720703125,297.2552795410156,285.0257873535156,1.0,0.6091410517692566,0.9345794320106506,0.9345794320106506,1.0,1.0,-3.174076795578003,1.465566635131836,1.708510160446167,0.7508220076560974,1.0,1.0,0.0,181.3326416015625,207.0,63004.87109375,0.0,2800.51318359375,1.0,279.1437072753906,283.0719909667969,296.52740478515625,300.5284729003906,293.1499938964844,293.1499938964844,278.8500061035156,33115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199090003967284,1.0,0.0,0.0,3.834882020950317,3.834907293319702,9.812897587835323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.6767578125,0.0,1726.0770263671875,1895.4371337890625,0.0,3588.318603515625,0.9446756839752196,1.0,0.0,3.0,1.0,0.0
18185340,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8350985050201416,0.4199286699295044,0.3812514543533325,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8982597589492798,0.5261613130569458,0.500389039516449,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8461471796035767,0.4383387565612793,0.3091422617435455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8105689287185669,0.3816763758659363,0.3651609122753143,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6959975957870483,0.2381885200738906,1.0924545526504517,284.8977966308594,284.95001220703125,302.0355834960937,293.5735168457031,299.4609069824219,297.2480163574219,284.89959716796875,1.0,0.6159287691116333,0.934192955493927,0.934192955493927,1.0,1.0,-3.1801517009735107,1.468442678451538,1.711708903312683,0.7525764107704163,0.9029762148857116,0.9029762148857116,0.0,192.7434539794922,195.0,64054.4296875,0.0,2874.798583984375,1.0,278.8568420410156,282.9218444824219,296.5971374511719,300.7366943359375,293.1499938964844,293.1499938964844,278.54998779296875,37986.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283701777458192,1.0,0.0,0.0,3.7643344402313232,3.764359951019287,9.45517683703656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8984375,0.0,1679.4627685546875,1895.4371337890625,0.0,3666.193359375,0.932275414466858,1.0,0.0,3.0,1.0,0.0
18185400,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8350985050201416,0.4199286699295044,0.3812514543533325,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8982597589492798,0.5261613130569458,0.500389039516449,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8461471796035767,0.4383387565612793,0.3091422617435455,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8105689287185669,0.3816763758659363,0.3651609122753143,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6959975957870483,0.2381885200738906,1.0924545526504517,284.8977966308594,284.95001220703125,302.0355834960937,293.5735168457031,299.4609069824219,297.2480163574219,284.89959716796875,1.0,0.6159287691116333,0.934192955493927,0.934192955493927,1.0,1.0,-3.1801517009735107,1.468442678451538,1.711708903312683,0.7525764107704163,0.9029762148857116,0.9029762148857116,0.0,192.7434539794922,195.0,64054.4296875,0.0,2874.798583984375,1.0,278.8568420410156,282.9218444824219,296.5971374511719,300.7366943359375,293.1499938964844,293.1499938964844,278.54998779296875,37986.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283701777458192,1.0,0.0,0.0,3.7643344402313232,3.764359951019287,9.45517683703656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8984375,0.0,1679.4627685546875,1895.4371337890625,0.0,3666.193359375,0.932275414466858,1.0,0.0,3.0,1.0,0.0
18185460,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8329717516899109,0.4188609421253204,0.3802337646484375,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8977224230766296,0.5282154083251953,0.5022748112678528,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8444958925247192,0.438099056482315,0.3089481890201568,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8093607425689697,0.3820626437664032,0.365516185760498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6941048502922058,0.2376419752836227,1.0901051759719849,284.8902587890625,284.95001220703125,302.0985412597656,293.60040283203125,299.4862060546875,297.2410583496094,284.8917236328125,1.0,0.6160165071487427,0.9338228702545166,0.9338228702545166,1.0,1.0,-3.17856764793396,1.467627763748169,1.710939884185791,0.7522253394126892,0.836666464805603,0.836666464805603,0.0,194.0838165283203,183.0,64166.75390625,0.0,2878.8037109375,1.0,278.5580444335937,282.89080810546875,296.60821533203125,300.7711181640625,293.1499938964844,293.1499938964844,278.8500061035156,40580.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932426393032074,1.0,0.0,0.0,3.5381672382354736,3.5381908416748047,8.353144380635058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4462890625,0.0,1445.4945068359375,1895.4371337890625,0.0,3703.361328125,0.8846122622489929,1.0,0.0,3.0,1.0,0.0
18185520,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8329717516899109,0.4188609421253204,0.3802337646484375,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8977224230766296,0.5282154083251953,0.5022748112678528,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8444958925247192,0.438099056482315,0.3089481890201568,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8093607425689697,0.3820626437664032,0.365516185760498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6941048502922058,0.2376419752836227,1.0901051759719849,284.8902587890625,284.95001220703125,302.0985412597656,293.60040283203125,299.4862060546875,297.2410583496094,284.8917236328125,1.0,0.6160165071487427,0.9338228702545166,0.9338228702545166,1.0,1.0,-3.17856764793396,1.467627763748169,1.710939884185791,0.7522253394126892,0.836666464805603,0.836666464805603,0.0,194.0838165283203,183.0,64166.75390625,0.0,2878.8037109375,1.0,278.5580444335937,282.89080810546875,296.60821533203125,300.7711181640625,293.1499938964844,293.1499938964844,278.8500061035156,40580.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932426393032074,1.0,0.0,0.0,3.5381672382354736,3.5381908416748047,8.353144380635058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4462890625,0.0,1445.4945068359375,1895.4371337890625,0.0,3703.361328125,0.8846122622489929,1.0,0.0,3.0,1.0,0.0
18185580,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8389917016029358,0.4193203449249267,0.3801669776439667,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9066379070281982,0.5315459966659546,0.5049314498901367,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8511412739753723,0.4391746819019317,0.3093385696411133,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8160941004753113,0.3834584653377533,0.3663977980613708,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6996115446090698,0.2378237396478653,1.0890672206878662,285.0010070800781,284.95001220703125,302.15869140625,293.6258850097656,299.51708984375,297.2465515136719,285.0006408691406,1.0,0.6131600737571716,0.9334527254104614,0.9334527254104614,1.0,1.0,-3.1819558143615723,1.4692491292953491,1.7127065658569336,0.7530609965324402,0.9305740594863892,0.9305740594863892,0.0,188.42286682128903,171.0,63658.63671875,0.0,2855.06201171875,1.0,278.841552734375,283.0142517089844,296.5953369140625,300.64141845703125,293.1499938964844,293.1499938964844,278.54998779296875,33814.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224791526794434,1.0,0.0,0.0,3.6467556953430176,3.6467792987823486,8.873738579495694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.8251953125,0.0,1513.22216796875,1895.4371337890625,0.0,3612.019775390625,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
18185640,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8389917016029358,0.4193203449249267,0.3801669776439667,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9066379070281982,0.5315459966659546,0.5049314498901367,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8511412739753723,0.4391746819019317,0.3093385696411133,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8160941004753113,0.3834584653377533,0.3663977980613708,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6996115446090698,0.2378237396478653,1.0890672206878662,285.0010070800781,284.95001220703125,302.15869140625,293.6258850097656,299.51708984375,297.2465515136719,285.0006408691406,1.0,0.6131600737571716,0.9334527254104614,0.9334527254104614,1.0,1.0,-3.1819558143615723,1.4692491292953491,1.7127065658569336,0.7530609965324402,0.9305740594863892,0.9305740594863892,0.0,188.42286682128903,171.0,63658.63671875,0.0,2855.06201171875,1.0,278.841552734375,283.0142517089844,296.5953369140625,300.64141845703125,293.1499938964844,293.1499938964844,278.54998779296875,33814.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224791526794434,1.0,0.0,0.0,3.6467556953430176,3.6467792987823486,8.873738579495694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.8251953125,0.0,1513.22216796875,1895.4371337890625,0.0,3612.019775390625,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
18185700,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8433864712715149,0.4190606474876404,0.3800597786903381,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9131322503089904,0.5328288078308105,0.5062079429626465,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8559629917144775,0.4393539726734161,0.3095144033432007,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8207351565361023,0.3839054703712463,0.3668268024921417,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7036947011947632,0.2377961128950119,1.088659644126892,284.8802490234375,284.95001220703125,302.1876220703125,293.63800048828125,299.5301513671875,297.24591064453125,284.879150390625,1.0,0.6110910177230835,0.9332676529884338,0.9332676529884338,1.0,1.0,-3.1836049556732178,1.4700175523757937,1.7135874032974243,0.7535603642463684,0.8473675847053528,0.8473675847053528,0.0,184.4544372558593,171.0,64507.48046875,0.0,2836.888916015625,1.0,278.5979919433594,282.8764038085937,296.66064453125,300.8746643066406,293.1499938964844,293.1499938964844,278.54998779296875,38099.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276307225227356,1.0,0.0,0.0,3.6060776710510254,3.606101512908936,8.676876745994377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.7685546875,0.0,1500.367431640625,1895.4371337890625,0.0,3659.4052734375,0.8947585225105286,1.0,0.0,3.0,1.0,0.0
18185760,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8478268384933472,0.418665200471878,0.3795380890369415,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9200247526168824,0.5340026021003723,0.5071313381195068,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8609139323234558,0.4394107460975647,0.3094286918640136,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8254274725914001,0.3842571079730987,0.3669912815093994,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7078527212142944,0.237699344754219,1.0874626636505127,284.91583251953125,284.95001220703125,302.2157287597656,293.6496887207031,299.5420837402344,297.2440185546875,284.9169616699219,1.0,0.6085930466651917,0.933090329170227,0.933090329170227,1.0,1.0,-3.1827454566955566,1.4695783853530884,1.7131670713424685,0.7533655166625977,0.8535561561584473,0.8535561561584473,0.0,180.2803192138672,159.0,64312.1875,0.0,2812.456787109375,1.0,278.5580444335937,282.9084777832031,296.66259765625,300.82305908203125,293.1499938964844,293.1499938964844,278.8500061035156,38430.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286870360374452,1.0,0.0,0.0,3.5329396724700928,3.5329630374908447,8.328480021191353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.650390625,0.0,1424.39697265625,1895.4371337890625,0.0,3669.1005859375,0.8815543055534363,1.0,0.0,3.0,1.0,0.0
18185820,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8607584834098816,0.4189780056476593,0.3792000412940979,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9388760924339294,0.5372786521911621,0.5095872282981873,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8749261498451233,0.4404521584510803,0.3096931576728821,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8382514715194702,0.3856692314147949,0.36774542927742,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7188383936882019,0.2379970103502273,1.0862752199172974,285.007568359375,284.95001220703125,302.2693176269531,293.67156982421875,299.56964111328125,297.2489929199219,285.0065002441406,1.0,0.6031054854393005,0.9327356219291688,0.9327356219291688,1.0,1.0,-3.185082197189331,1.4706933498382568,1.714388728141785,0.7539146542549133,0.9443996548652648,0.9443996548652648,0.0,170.05984497070312,147.0,63909.83203125,0.0,2761.6884765625,1.0,278.84161376953125,283.0131225585937,296.6507873535156,300.7139892578125,293.1499938964844,293.1499938964844,278.54998779296875,33142.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210794568061828,1.0,0.0,0.0,3.663015365600586,3.663038969039917,8.953045380621916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.4970703125,0.0,1526.2421875,1895.4371337890625,0.0,3599.116943359375,0.9061772227287292,1.0,0.0,3.0,1.0,0.0
18185880,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8607584834098816,0.4189780056476593,0.3792000412940979,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9388760924339294,0.5372786521911621,0.5095872282981873,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8749261498451233,0.4404521584510803,0.3096931576728821,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8382514715194702,0.3856692314147949,0.36774542927742,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7188383936882019,0.2379970103502273,1.0862752199172974,285.007568359375,284.95001220703125,302.2693176269531,293.67156982421875,299.56964111328125,297.2489929199219,285.0065002441406,1.0,0.6031054854393005,0.9327356219291688,0.9327356219291688,1.0,1.0,-3.185082197189331,1.4706933498382568,1.714388728141785,0.7539146542549133,0.9443996548652648,0.9443996548652648,0.0,170.05984497070312,147.0,63909.83203125,0.0,2761.6884765625,1.0,278.84161376953125,283.0131225585937,296.6507873535156,300.7139892578125,293.1499938964844,293.1499938964844,278.54998779296875,33142.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210794568061828,1.0,0.0,0.0,3.663015365600586,3.663038969039917,8.953045380621916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.4970703125,0.0,1526.2421875,1895.4371337890625,0.0,3599.116943359375,0.9061772227287292,1.0,0.0,3.0,1.0,0.0
18185940,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.875705361366272,0.4181717336177826,0.3783491849899292,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9590796232223512,0.5396378040313721,0.5116121768951416,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8910714983940125,0.4406049847602844,0.3096640110015869,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8530837893486023,0.3864247500896454,0.3682173192501068,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7305696606636047,0.2379103302955627,1.08447265625,284.9101867675781,284.95001220703125,302.3192443847656,293.6913452148437,299.5908203125,297.2455749511719,284.9114685058594,1.0,0.5970335602760315,0.9323809146881104,0.9323809146881104,1.0,1.0,-3.1848669052124023,1.4705405235290527,1.71432626247406,0.7539343237876892,0.8584205508232117,0.8584205508232117,0.0,159.4987335205078,135.0,64585.7890625,0.0,2703.850830078125,1.0,278.5576171875,282.89697265625,296.7098388671875,300.8910827636719,293.1499938964844,293.1499938964844,278.8500061035156,38355.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284252524375916,1.0,0.0,0.0,3.556718587875366,3.5567421913146973,8.440969736511761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5654296875,0.0,1449.014404296875,1895.4371337890625,0.0,3666.69873046875,0.8866916298866272,1.0,0.0,3.0,1.0,0.0
18186000,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.875705361366272,0.4181717336177826,0.3783491849899292,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9590796232223512,0.5396378040313721,0.5116121768951416,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8910714983940125,0.4406049847602844,0.3096640110015869,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8530837893486023,0.3864247500896454,0.3682173192501068,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7305696606636047,0.2379103302955627,1.08447265625,284.9101867675781,284.95001220703125,302.3192443847656,293.6913452148437,299.5908203125,297.2455749511719,284.9114685058594,1.0,0.5970335602760315,0.9323809146881104,0.9323809146881104,1.0,1.0,-3.1848669052124023,1.4705405235290527,1.71432626247406,0.7539343237876892,0.8584205508232117,0.8584205508232117,0.0,159.4987335205078,135.0,64585.7890625,0.0,2703.850830078125,1.0,278.5576171875,282.89697265625,296.7098388671875,300.8910827636719,293.1499938964844,293.1499938964844,278.8500061035156,38355.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284252524375916,1.0,0.0,0.0,3.556718587875366,3.5567421913146973,8.440969736511761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5654296875,0.0,1449.014404296875,1895.4371337890625,0.0,3666.69873046875,0.8866916298866272,1.0,0.0,3.0,1.0,0.0
18186060,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8955292105674744,0.4184271395206451,0.3778833150863647,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9814364314079284,0.5428851246833801,0.5139665603637695,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.91241455078125,0.4416266977787018,0.3098600208759308,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8726826906204224,0.3878304660320282,0.3688985705375671,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7456263899803162,0.2382440716028213,1.0831751823425293,285.0051574707031,284.95001220703125,302.3651428222656,293.7087097167969,299.6146545410156,297.250244140625,285.00408935546875,1.0,0.5906614661216736,0.9320275187492372,0.9320275187492372,1.0,1.0,-3.186624526977539,1.4713817834854126,1.7152427434921265,0.7542994022369385,0.94894939661026,0.94894939661026,0.0,147.9314727783203,123.0,64132.7578125,0.0,2644.490478515625,1.0,278.8417663574219,283.0053100585937,296.6899108886719,300.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,33212.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211633205413818,1.0,0.0,0.0,3.6828043460845934,3.682828187942505,9.050041285263432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3369140625,0.0,1548.9295654296875,1895.4371337890625,0.0,3599.890625,0.9106712937355042,1.0,0.0,3.0,1.0,0.0
18186120,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8955292105674744,0.4184271395206451,0.3778833150863647,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9814364314079284,0.5428851246833801,0.5139665603637695,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.91241455078125,0.4416266977787018,0.3098600208759308,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8726826906204224,0.3878304660320282,0.3688985705375671,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7456263899803162,0.2382440716028213,1.0831751823425293,285.0051574707031,284.95001220703125,302.3651428222656,293.7087097167969,299.6146545410156,297.250244140625,285.00408935546875,1.0,0.5906614661216736,0.9320275187492372,0.9320275187492372,1.0,1.0,-3.186624526977539,1.4713817834854126,1.7152427434921265,0.7542994022369385,0.94894939661026,0.94894939661026,0.0,147.9314727783203,123.0,64132.7578125,0.0,2644.490478515625,1.0,278.8417663574219,283.0053100585937,296.6899108886719,300.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,33212.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211633205413818,1.0,0.0,0.0,3.6828043460845934,3.682828187942505,9.050041285263432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3369140625,0.0,1548.9295654296875,1895.4371337890625,0.0,3599.890625,0.9106712937355042,1.0,0.0,3.0,1.0,0.0
18186180,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.918052852153778,0.4175967574119568,0.3770026564598083,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5452575087547302,0.5136975049972534,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9378840327262878,0.4417798221111297,0.3098261058330536,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.894572377204895,0.3885866701602936,0.3693658411502838,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7626787424087524,0.2381917685270309,1.08150315284729,284.9066772460937,284.95001220703125,302.40673828125,293.7234802246094,299.6318359375,297.2467956542969,284.9076843261719,1.0,0.5839549899101257,0.9316741228103638,0.9316741228103638,1.0,1.0,-3.184150695800781,1.4700897932052612,1.7140607833862305,0.7539284229278564,0.8602100014686584,0.8602100014686584,0.0,137.00946044921875,111.0,64760.29296875,0.0,2579.906005859375,1.0,278.5574951171875,282.8885192871094,296.7425537109375,300.9385681152344,293.1499938964844,293.1499938964844,278.8500061035156,38472.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928595006465912,1.0,0.0,0.0,3.5734996795654297,3.5735232830047607,8.520807455170143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.501953125,0.0,1467.822265625,1895.4371337890625,0.0,3668.25634765625,0.8904807567596436,1.0,0.0,3.0,1.0,0.0
18186240,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.918052852153778,0.4175967574119568,0.3770026564598083,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5452575087547302,0.5136975049972534,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9378840327262878,0.4417798221111297,0.3098261058330536,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.894572377204895,0.3885866701602936,0.3693658411502838,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7626787424087524,0.2381917685270309,1.08150315284729,284.9066772460937,284.95001220703125,302.40673828125,293.7234802246094,299.6318359375,297.2467956542969,284.9076843261719,1.0,0.5839549899101257,0.9316741228103638,0.9316741228103638,1.0,1.0,-3.184150695800781,1.4700897932052612,1.7140607833862305,0.7539284229278564,0.8602100014686584,0.8602100014686584,0.0,137.00946044921875,111.0,64760.29296875,0.0,2579.906005859375,1.0,278.5574951171875,282.8885192871094,296.7425537109375,300.9385681152344,293.1499938964844,293.1499938964844,278.8500061035156,38472.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928595006465912,1.0,0.0,0.0,3.5734996795654297,3.5735232830047607,8.520807455170143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.501953125,0.0,1467.822265625,1895.4371337890625,0.0,3668.25634765625,0.8904807567596436,1.0,0.0,3.0,1.0,0.0
18186300,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9257281422615052,0.4175747036933899,0.376641184091568,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.5476011037826538,0.5025345087051392,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9459516406059264,0.4421586692333221,0.3098566830158233,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.901738166809082,0.3891745805740356,0.3696566224098205,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7682522535324097,0.238272488117218,1.0808870792388916,285.0107727050781,284.95001220703125,302.42584228515625,293.72979736328125,299.6424560546875,297.25115966796875,285.0115661621094,1.0,0.5797012448310852,0.9314973950386048,0.9314973950386048,1.0,1.0,-3.1690542697906494,1.4627190828323364,1.706335186958313,0.7501319646835327,0.9324445724487304,0.9324445724487304,0.0,133.29185485839844,111.0,63829.80859375,0.0,2530.91748046875,1.0,278.80035400390625,283.0102844238281,296.6991882324219,300.7311096191406,293.1499938964844,293.1499938964844,278.8500061035156,34222.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228397607803344,1.0,0.0,0.0,3.619828701019287,3.619852066040039,8.743178341319435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7412109375,0.0,1486.667236328125,1895.4371337890625,0.0,3615.34228515625,0.8989170789718628,1.0,0.0,3.0,1.0,0.0
18186360,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9357494711875916,0.4176515936851501,0.3765875399112701,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.5512072443962097,0.4887394905090332,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.955916166305542,0.4426397681236267,0.3100862801074981,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9111887216567992,0.3898453116416931,0.3701428472995758,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.775488018989563,0.2384359985589981,1.0808615684509275,284.9847717285156,284.95001220703125,302.4437561035156,293.7353820800781,299.6562194824219,297.2623596191406,284.98248291015625,1.0,0.5751027464866638,0.9313298463821412,0.9313298463821412,1.0,1.0,-3.153762102127075,1.4553052186965942,1.6984570026397705,0.7460444569587708,0.9316513538360596,0.9316513538360596,0.0,128.99537658691406,114.0,63754.828125,0.0,2477.746337890625,1.0,278.8424377441406,282.99005126953125,296.7122802734375,300.78289794921875,293.1499938964844,293.1499938964844,278.54998779296875,33896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206817150115968,1.0,0.0,0.0,3.675856590270996,3.675880432128906,9.015927844302496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.31640625,0.0,1546.2750244140625,1895.4371337890625,0.0,3595.4482421875,0.9092881679534912,1.0,0.0,3.0,1.0,0.0
18186420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9462118148803712,0.4167176187038421,0.3758256137371063,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.5589985251426697,0.473727136850357,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.966382086277008,0.4427066445350647,0.3101632595062256,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9227193593978882,0.3905194699764251,0.3707707524299621,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7836531400680542,0.2384064644575119,1.0803792476654053,284.90216064453125,284.95001220703125,302.4759216308594,293.74420166015625,299.68212890625,297.2841796875,284.90338134765625,1.0,0.5702195763587952,0.930994749069214,0.930994749069214,1.0,1.0,-3.1350433826446533,1.4462488889694214,1.6887943744659424,0.7408916354179382,0.8435440063476562,0.8435440063476562,0.0,124.34393310546876,132.0,63893.91015625,0.0,2417.095703125,1.0,278.55780029296875,282.8973083496094,296.75311279296875,300.89996337890625,293.1499938964844,293.1499938964844,278.8500061035156,39285.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260157942771912,1.0,0.0,0.0,3.518396377563477,3.5184197425842285,8.260052482000901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.490234375,0.0,1415.316650390625,1895.4371337890625,0.0,3644.56884765625,0.8790852427482605,1.0,0.0,3.0,1.0,0.0
18186480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9462118148803712,0.4167176187038421,0.3758256137371063,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.5589985251426697,0.473727136850357,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.966382086277008,0.4427066445350647,0.3101632595062256,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9227193593978882,0.3905194699764251,0.3707707524299621,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7836531400680542,0.2384064644575119,1.0803792476654053,284.90216064453125,284.95001220703125,302.4759216308594,293.74420166015625,299.68212890625,297.2841796875,284.90338134765625,1.0,0.5702195763587952,0.930994749069214,0.930994749069214,1.0,1.0,-3.1350433826446533,1.4462488889694214,1.6887943744659424,0.7408916354179382,0.8435440063476562,0.8435440063476562,0.0,124.34393310546876,132.0,63893.91015625,0.0,2417.095703125,1.0,278.55780029296875,282.8973083496094,296.75311279296875,300.89996337890625,293.1499938964844,293.1499938964844,278.8500061035156,39285.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260157942771912,1.0,0.0,0.0,3.518396377563477,3.5184197425842285,8.260052482000901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.490234375,0.0,1415.316650390625,1895.4371337890625,0.0,3644.56884765625,0.8790852427482605,1.0,0.0,3.0,1.0,0.0
18186540,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.942226231098175,0.4169532358646393,0.3758294880390167,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5662584900856018,0.4790606200695038,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9633476734161376,0.4437510073184967,0.3107500970363617,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9198788404464722,0.3919442296028137,0.3719746470451355,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7811129689216614,0.2389058768749237,1.0822076797485352,285.0057983398437,284.95001220703125,302.5028991699219,293.7496643066406,299.7069091796875,297.3060607910156,285.0055847167969,1.0,0.5733279585838318,0.9306596517562866,0.9306596517562866,1.0,1.0,-3.1457698345184326,1.4515262842178345,1.694243550300598,0.7432306408882141,0.9366345405578612,0.9366345405578612,0.0,126.1160888671875,150.0,63532.96875,0.0,2447.013671875,1.0,278.8414306640625,283.01220703125,296.7258605957031,300.7669677734375,293.1499938964844,293.1499938964844,278.54998779296875,33324.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176002144813538,1.0,0.0,0.0,3.641223192214966,3.6412465572357178,8.846834020914685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.7900390625,0.0,1503.4571533203125,1895.4371337890625,0.0,3566.995361328125,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
18186600,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.942226231098175,0.4169532358646393,0.3758294880390167,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5662584900856018,0.4790606200695038,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9633476734161376,0.4437510073184967,0.3107500970363617,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9198788404464722,0.3919442296028137,0.3719746470451355,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7811129689216614,0.2389058768749237,1.0822076797485352,285.0057983398437,284.95001220703125,302.5028991699219,293.7496643066406,299.7069091796875,297.3060607910156,285.0055847167969,1.0,0.5733279585838318,0.9306596517562866,0.9306596517562866,1.0,1.0,-3.1457698345184326,1.4515262842178345,1.694243550300598,0.7432306408882141,0.9366345405578612,0.9366345405578612,0.0,126.1160888671875,150.0,63532.96875,0.0,2447.013671875,1.0,278.8414306640625,283.01220703125,296.7258605957031,300.7669677734375,293.1499938964844,293.1499938964844,278.54998779296875,33324.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176002144813538,1.0,0.0,0.0,3.641223192214966,3.6412465572357178,8.846834020914685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.7900390625,0.0,1503.4571533203125,1895.4371337890625,0.0,3566.995361328125,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
