time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.925846517086029,0.4161342978477478,0.3755606412887573,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.5691765546798706,0.5009284019470215,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9486293196678162,0.4439442455768585,0.31121626496315,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9056735038757324,0.3927295207977295,0.3731125593185425,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7698820233345032,0.2389843314886093,1.0842605829238892,284.9248352050781,284.95001220703125,302.5244140625,293.7515563964844,299.7147216796875,297.29998779296875,284.92657470703125,1.0,0.5817683339118958,0.9303469657897948,0.9303469657897948,1.0,1.0,-3.1761207580566406,1.4662649631500244,1.7098557949066162,0.7509639263153076,0.8667399883270264,0.8667399883270264,0.0,133.09400939941406,153.0,64665.4140625,0.0,2543.261962890625,1.0,278.5577392578125,282.90264892578125,296.7750244140625,300.9549865722656,293.1499938964844,293.1499938964844,278.8500061035156,37646.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258642196655272,1.0,0.0,0.0,3.5567197799682617,3.5567431449890137,8.440974852419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.802734375,0.0,1443.8487548828125,1895.4371337890625,0.0,3643.17529296875,0.8862868547439575,1.0,0.0,3.0,1.0,0.0
18186720,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.925846517086029,0.4161342978477478,0.3755606412887573,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.5691765546798706,0.5009284019470215,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9486293196678162,0.4439442455768585,0.31121626496315,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9056735038757324,0.3927295207977295,0.3731125593185425,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7698820233345032,0.2389843314886093,1.0842605829238892,284.9248352050781,284.95001220703125,302.5244140625,293.7515563964844,299.7147216796875,297.29998779296875,284.92657470703125,1.0,0.5817683339118958,0.9303469657897948,0.9303469657897948,1.0,1.0,-3.1761207580566406,1.4662649631500244,1.7098557949066162,0.7509639263153076,0.8667399883270264,0.8667399883270264,0.0,133.09400939941406,153.0,64665.4140625,0.0,2543.261962890625,1.0,278.5577392578125,282.90264892578125,296.7750244140625,300.9549865722656,293.1499938964844,293.1499938964844,278.8500061035156,37646.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258642196655272,1.0,0.0,0.0,3.5567197799682617,3.5567431449890137,8.440974852419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.802734375,0.0,1443.8487548828125,1895.4371337890625,0.0,3643.17529296875,0.8862868547439575,1.0,0.0,3.0,1.0,0.0
18186780,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9134519100189208,0.4162376224994659,0.3756125867366791,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.570091724395752,0.5188296437263489,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9368222951889038,0.4448850750923157,0.3118587434291839,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8958132863044739,0.3940474390983581,0.3743917644023895,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7613629102706909,0.2392762005329132,1.0861163139343262,285.0236511230469,284.95001220703125,302.5401611328125,293.7496337890625,299.7154541015625,297.2859802246094,285.0219116210937,1.0,0.5884714722633362,0.9300342202186584,0.9300342202186584,1.0,1.0,-3.2022628784179688,1.478896975517273,1.7233657836914062,0.757864773273468,0.97127503156662,0.97127503156662,0.0,139.0760498046875,156.0,64603.86328125,0.0,2627.37890625,1.0,278.8427124023437,283.0065002441406,296.7420654296875,300.8515014648437,293.1499938964844,293.1499938964844,278.54998779296875,32450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210665822029114,1.0,0.0,0.0,3.710801124572754,3.710824966430664,9.188162266582368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.248046875,0.0,1574.8668212890625,1895.4371337890625,0.0,3598.99853515625,0.9162192344665528,1.0,0.0,3.0,1.0,0.0
18186840,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9134519100189208,0.4162376224994659,0.3756125867366791,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.570091724395752,0.5188296437263489,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9368222951889038,0.4448850750923157,0.3118587434291839,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8958132863044739,0.3940474390983581,0.3743917644023895,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7613629102706909,0.2392762005329132,1.0861163139343262,285.0236511230469,284.95001220703125,302.5401611328125,293.7496337890625,299.7154541015625,297.2859802246094,285.0219116210937,1.0,0.5884714722633362,0.9300342202186584,0.9300342202186584,1.0,1.0,-3.2022628784179688,1.478896975517273,1.7233657836914062,0.757864773273468,0.97127503156662,0.97127503156662,0.0,139.0760498046875,156.0,64603.86328125,0.0,2627.37890625,1.0,278.8427124023437,283.0065002441406,296.7420654296875,300.8515014648437,293.1499938964844,293.1499938964844,278.54998779296875,32450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210665822029114,1.0,0.0,0.0,3.710801124572754,3.710824966430664,9.188162266582368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.248046875,0.0,1574.8668212890625,1895.4371337890625,0.0,3598.99853515625,0.9162192344665528,1.0,0.0,3.0,1.0,0.0
18186900,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9083775281906128,0.41576087474823,0.3755645155906677,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.5699225664138794,0.5265963077545166,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9317785501480104,0.4449328780174255,0.3121467232704162,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8917438983917236,0.394382506608963,0.3749914467334747,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7578186392784119,0.2392056733369827,1.0868327617645264,284.8875732421875,284.95001220703125,302.5458068847656,293.7471618652344,299.7124328613281,297.2747497558594,284.8844909667969,1.0,0.591449499130249,0.9298778772354126,0.9298778772354126,1.0,1.0,-3.21347713470459,1.4843149185180664,1.7291622161865234,0.7608115077018738,0.8830990791320801,0.8830990791320801,0.0,141.72154235839844,156.0,65729.4765625,0.0,2664.294189453125,1.0,278.59637451171875,282.8502502441406,296.7911682128906,301.0863952636719,293.1499938964844,293.1499938964844,278.54998779296875,36382.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282960891723632,1.0,0.0,0.0,3.699336290359497,3.699360847473145,9.131475167123426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.3701171875,0.0,1591.6568603515625,1895.4371337890625,0.0,3665.512939453125,0.9146076440811156,1.0,0.0,3.0,1.0,0.0
18186960,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.903064787387848,0.4150992333889007,0.3750662207603454,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.5694161057472229,0.534645140171051,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9262720346450806,0.4447924196720123,0.3121318519115448,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8873454928398132,0.3945599496364593,0.3752717077732086,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7540098428726196,0.2390011996030807,1.0864965915679932,284.9095764160156,284.95001220703125,302.54986572265625,293.7436828613281,299.7075500488281,297.2615661621094,284.911376953125,1.0,0.594135582447052,0.9296643137931824,0.9296643137931824,1.0,1.0,-3.222471237182617,1.488654851913452,1.7338162660598757,0.763159453868866,0.8792940974235535,0.8792940974235535,0.0,144.38693237304688,159.0,65636.8671875,0.0,2697.067626953125,1.0,278.5573425292969,282.8703308105469,296.77606201171875,301.0283203125,293.1499938964844,293.1499938964844,278.8500061035156,37764.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312152862548828,1.0,0.0,0.0,3.636094808578491,3.636118888854981,8.821931487545953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.521484375,0.0,1530.9051513671875,1895.4371337890625,0.0,3692.27587890625,0.9037235379219056,1.0,0.0,3.0,1.0,0.0
18187020,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8923725485801697,0.4149731397628784,0.3748949766159057,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9940122961997986,0.5698276162147522,0.5397425889968872,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9146567583084106,0.4455123543739319,0.3126116991043091,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8778994679450989,0.3956546783447265,0.3763352632522583,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7459266185760498,0.2390264719724655,1.0870968103408811,285.00958251953125,284.95001220703125,302.5532531738281,293.7333984375,299.7024230957031,297.24853515625,285.0076599121094,1.0,0.5984575748443604,0.9292371273040771,0.9292371273040771,1.0,1.0,-3.2309961318969727,1.4927313327789309,1.738264799118042,0.7654545903205872,0.9760379791259766,0.9760379791259766,0.0,150.16810607910156,162.0,65149.1875,0.0,2746.217529296875,1.0,278.8432006835937,282.982421875,296.7251892089844,300.88037109375,293.1499938964844,293.1499938964844,278.54998779296875,33063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262176156044006,1.0,0.0,0.0,3.7641971111297607,3.764221668243408,9.45448732636578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.6904296875,0.0,1641.3087158203125,1895.4371337890625,0.0,3646.424072265625,0.928647518157959,1.0,0.0,3.0,1.0,0.0
18187080,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8923725485801697,0.4149731397628784,0.3748949766159057,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9940122961997986,0.5698276162147522,0.5397425889968872,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9146567583084106,0.4455123543739319,0.3126116991043091,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8778994679450989,0.3956546783447265,0.3763352632522583,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7459266185760498,0.2390264719724655,1.0870968103408811,285.00958251953125,284.95001220703125,302.5532531738281,293.7333984375,299.7024230957031,297.24853515625,285.0076599121094,1.0,0.5984575748443604,0.9292371273040771,0.9292371273040771,1.0,1.0,-3.2309961318969727,1.4927313327789309,1.738264799118042,0.7654545903205872,0.9760379791259766,0.9760379791259766,0.0,150.16810607910156,162.0,65149.1875,0.0,2746.217529296875,1.0,278.8432006835937,282.982421875,296.7251892089844,300.88037109375,293.1499938964844,293.1499938964844,278.54998779296875,33063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262176156044006,1.0,0.0,0.0,3.7641971111297607,3.764221668243408,9.45448732636578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.6904296875,0.0,1641.3087158203125,1895.4371337890625,0.0,3646.424072265625,0.928647518157959,1.0,0.0,3.0,1.0,0.0
18187140,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822617530822754,0.4136853218078613,0.3742324411869049,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9862306714057922,0.5707530975341797,0.5408055782318115,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.904332160949707,0.4452682733535766,0.3127953112125397,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8691937327384949,0.3960026800632477,0.37708380818367,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7385352849960327,0.2386032342910766,1.086850881576538,284.8957824707031,284.95001220703125,302.54998779296875,293.7185974121094,299.6941223144531,297.2358093261719,284.8975524902344,1.0,0.6016044616699219,0.928809940814972,0.928809940814972,1.0,1.0,-3.23230242729187,1.4933260679244995,1.7389763593673706,0.7657884955406189,0.8738256096839905,0.8738256096839905,0.0,155.55165100097656,165.0,65746.0703125,0.0,2778.58447265625,1.0,278.556884765625,282.8534851074219,296.7445678710937,301.0131225585937,293.1499938964844,293.1499938964844,278.8500061035156,38662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93500953912735,1.0,0.0,0.0,3.655526161193848,3.655550479888916,8.916472324926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.8974609375,0.0,1559.273193359375,1895.4371337890625,0.0,3726.971435546875,0.9087176322937012,1.0,0.0,3.0,1.0,0.0
18187200,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8822617530822754,0.4136853218078613,0.3742324411869049,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9862306714057922,0.5707530975341797,0.5408055782318115,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.904332160949707,0.4452682733535766,0.3127953112125397,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8691937327384949,0.3960026800632477,0.37708380818367,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7385352849960327,0.2386032342910766,1.086850881576538,284.8957824707031,284.95001220703125,302.54998779296875,293.7185974121094,299.6941223144531,297.2358093261719,284.8975524902344,1.0,0.6016044616699219,0.928809940814972,0.928809940814972,1.0,1.0,-3.23230242729187,1.4933260679244995,1.7389763593673706,0.7657884955406189,0.8738256096839905,0.8738256096839905,0.0,155.55165100097656,165.0,65746.0703125,0.0,2778.58447265625,1.0,278.556884765625,282.8534851074219,296.7445678710937,301.0131225585937,293.1499938964844,293.1499938964844,278.8500061035156,38662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93500953912735,1.0,0.0,0.0,3.655526161193848,3.655550479888916,8.916472324926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.8974609375,0.0,1559.273193359375,1895.4371337890625,0.0,3726.971435546875,0.9087176322937012,1.0,0.0,3.0,1.0,0.0
18187260,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8705117702484131,0.411518931388855,0.3726138770580292,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9764231443405152,0.5710934400558472,0.5414394736289978,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8927656412124634,0.4438769519329071,0.3121185302734375,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8586423993110657,0.3948678076267242,0.3765036761760711,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7289865016937256,0.2363079935312271,1.07940936088562,284.9903869628906,284.95001220703125,302.5427551269531,293.7015991210937,299.67950439453125,297.2158508300781,284.9884338378906,1.0,0.6033046245574951,0.9284240007400512,0.9284240007400512,1.0,1.0,-3.220669984817505,1.4876457452774048,1.7330243587493896,0.7627845406532288,0.9561989307403564,0.9561989307403564,0.0,161.431396484375,168.0,64787.796875,0.0,2787.074462890625,1.0,278.8432312011719,282.9683837890625,296.68414306640625,300.8255615234375,293.1499938964844,293.1499938964844,278.54998779296875,33885.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281589388847352,1.0,0.0,0.0,3.755548477172852,3.755573272705078,9.41109249197325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.5546875,0.0,1637.521240234375,1895.4371337890625,0.0,3664.25439453125,0.9271990060806274,1.0,0.0,3.0,1.0,0.0
18187320,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8705117702484131,0.411518931388855,0.3726138770580292,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9764231443405152,0.5710934400558472,0.5414394736289978,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8927656412124634,0.4438769519329071,0.3121185302734375,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8586423993110657,0.3948678076267242,0.3765036761760711,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7289865016937256,0.2363079935312271,1.07940936088562,284.9903869628906,284.95001220703125,302.5427551269531,293.7015991210937,299.67950439453125,297.2158508300781,284.9884338378906,1.0,0.6033046245574951,0.9284240007400512,0.9284240007400512,1.0,1.0,-3.220669984817505,1.4876457452774048,1.7330243587493896,0.7627845406532288,0.9561989307403564,0.9561989307403564,0.0,161.431396484375,168.0,64787.796875,0.0,2787.074462890625,1.0,278.8432312011719,282.9683837890625,296.68414306640625,300.8255615234375,293.1499938964844,293.1499938964844,278.54998779296875,33885.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281589388847352,1.0,0.0,0.0,3.755548477172852,3.755573272705078,9.41109249197325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.5546875,0.0,1637.521240234375,1895.4371337890625,0.0,3664.25439453125,0.9271990060806274,1.0,0.0,3.0,1.0,0.0
18187380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8617280721664429,0.4093728065490722,0.3709553182125091,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9687920212745668,0.5715841054916382,0.5421419143676758,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8842084407806396,0.4426535964012146,0.3114465475082397,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8509706854820251,0.3940170407295227,0.3759021759033203,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7216023802757263,0.2345132380723953,1.07200825214386,284.8932189941406,284.95001220703125,302.53436279296875,293.6848449707031,299.6665954589844,297.19989013671875,284.8948669433594,1.0,0.6042933464050293,0.9280380010604858,0.9280380010604858,1.0,1.0,-3.209089756011963,1.4820176362991333,1.7270722389221191,0.7596668004989624,0.8571758270263672,0.8571758270263672,0.0,165.92352294921875,171.0,64949.390625,0.0,2787.996826171875,1.0,278.55712890625,282.8612976074219,296.6991271972656,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,39468.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934593677520752,1.0,0.0,0.0,3.6049342155456543,3.604958534240722,8.671375439917028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3896484375,0.0,1509.2359619140625,1895.4371337890625,0.0,3723.173828125,0.898240864276886,1.0,0.0,3.0,1.0,0.0
18187440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8617280721664429,0.4093728065490722,0.3709553182125091,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9687920212745668,0.5715841054916382,0.5421419143676758,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8842084407806396,0.4426535964012146,0.3114465475082397,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8509706854820251,0.3940170407295227,0.3759021759033203,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7216023802757263,0.2345132380723953,1.07200825214386,284.8932189941406,284.95001220703125,302.53436279296875,293.6848449707031,299.6665954589844,297.19989013671875,284.8948669433594,1.0,0.6042933464050293,0.9280380010604858,0.9280380010604858,1.0,1.0,-3.209089756011963,1.4820176362991333,1.7270722389221191,0.7596668004989624,0.8571758270263672,0.8571758270263672,0.0,165.92352294921875,171.0,64949.390625,0.0,2787.996826171875,1.0,278.55712890625,282.8612976074219,296.6991271972656,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,39468.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934593677520752,1.0,0.0,0.0,3.6049342155456543,3.604958534240722,8.671375439917028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3896484375,0.0,1509.2359619140625,1895.4371337890625,0.0,3723.173828125,0.898240864276886,1.0,0.0,3.0,1.0,0.0
18187500,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8587269186973572,0.4089703559875488,0.3703574538230896,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.966264307498932,0.5724595785140991,0.5427332520484924,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8813374638557434,0.4426283836364746,0.3112721443176269,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8484421968460083,0.3940758109092712,0.3757997453212738,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189752459526062,0.2339966148138046,1.0692263841629028,285.0099792480469,284.95001220703125,302.5297546386719,293.676513671875,299.6635437011719,297.1983337402344,285.0115966796875,1.0,0.6047421097755432,0.927845060825348,0.927845060825348,1.0,1.0,-3.205395460128784,1.4802387952804563,1.7251567840576172,0.7585651874542236,0.935624659061432,0.935624659061432,0.0,167.54397583007812,171.0,64060.9453125,0.0,2789.317138671875,1.0,278.80096435546875,282.993896484375,296.6414489746094,300.6918640136719,293.1499938964844,293.1499938964844,278.8500061035156,34604.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283767938613892,1.0,0.0,0.0,3.6467206478118896,3.6467444896698,8.8735686176733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.658203125,0.0,1519.0926513671875,1895.4371337890625,0.0,3666.253662109375,0.9053871631622314,1.0,0.0,3.0,1.0,0.0
18187560,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8569639921188354,0.4087617099285126,0.3701864778995514,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9649840593338012,0.5735259056091309,0.5437442064285278,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8797183036804199,0.4428080916404724,0.311397910118103,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8470296859741211,0.3943188190460205,0.3760271370410919,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7173097729682922,0.2336642444133758,1.0676617622375488,284.9941101074219,284.95001220703125,302.5248718261719,293.66827392578125,299.6615600585937,297.1988830566406,284.99267578125,1.0,0.6053470373153687,0.9276793599128724,0.9276793599128724,1.0,1.0,-3.2049450874328613,1.480025291442871,1.7249197959899902,0.7583537697792053,0.9430249333381652,0.9430249333381652,0.0,168.69117736816406,174.0,64131.828125,0.0,2794.67333984375,1.0,278.8426818847656,282.98004150390625,296.6440124511719,300.73760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33863.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262611865997314,1.0,0.0,0.0,3.706089973449707,3.706114292144776,9.164847369902418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.8671875,0.0,1580.2366943359375,1895.4371337890625,0.0,3646.82421875,0.9161807894706726,1.0,0.0,3.0,1.0,0.0
18187620,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8520145416259766,0.4072577655315399,0.3691910803318023,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9608670473098756,0.5746890306472778,0.5451712608337402,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8751006722450256,0.4422772228717804,0.3112705945968628,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8430524468421936,0.3941610455513,0.3761492073535919,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7130423188209534,0.2327013611793518,1.0642611980438232,284.9033508300781,284.95001220703125,302.51434326171875,293.6518249511719,299.65283203125,297.1919860839844,284.9046936035156,1.0,0.6065399646759033,0.9273480772972108,0.9273480772972108,1.0,1.0,-3.2013745307922363,1.4782763719558716,1.7230981588363647,0.757362425327301,0.8542922139167786,0.8542922139167786,0.0,171.65158081054688,177.0,64480.25390625,0.0,2803.54248046875,1.0,278.5574645996094,282.8749694824219,296.66668701171875,300.8540344238281,293.1499938964844,293.1499938964844,278.8500061035156,39054.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328647255897522,1.0,0.0,0.0,3.568448066711426,3.568471908569336,8.496734835716779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7958984375,0.0,1466.660400390625,1895.4371337890625,0.0,3707.37158203125,0.8898749351501465,1.0,0.0,3.0,1.0,0.0
18187680,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8520145416259766,0.4072577655315399,0.3691910803318023,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9608670473098756,0.5746890306472778,0.5451712608337402,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8751006722450256,0.4422772228717804,0.3112705945968628,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8430524468421936,0.3941610455513,0.3761492073535919,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7130423188209534,0.2327013611793518,1.0642611980438232,284.9033508300781,284.95001220703125,302.51434326171875,293.6518249511719,299.65283203125,297.1919860839844,284.9046936035156,1.0,0.6065399646759033,0.9273480772972108,0.9273480772972108,1.0,1.0,-3.2013745307922363,1.4782763719558716,1.7230981588363647,0.757362425327301,0.8542922139167786,0.8542922139167786,0.0,171.65158081054688,177.0,64480.25390625,0.0,2803.54248046875,1.0,278.5574645996094,282.8749694824219,296.66668701171875,300.8540344238281,293.1499938964844,293.1499938964844,278.8500061035156,39054.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328647255897522,1.0,0.0,0.0,3.568448066711426,3.568471908569336,8.496734835716779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7958984375,0.0,1466.660400390625,1895.4371337890625,0.0,3707.37158203125,0.8898749351501465,1.0,0.0,3.0,1.0,0.0
18187740,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8484353423118591,0.4068460166454315,0.3686635792255401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.958113729953766,0.5768482089042664,0.5470492839813232,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8718384504318237,0.4426823258399963,0.3114468455314636,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.840275228023529,0.3947379887104034,0.3765986263751983,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7097561359405518,0.2322700470685959,1.0621033906936646,284.9981994628906,284.95001220703125,302.5028686523437,293.6355285644531,299.6488342285156,297.1943664550781,284.9971923828125,1.0,0.6079137921333313,0.9270167350769044,0.9270167350769044,1.0,1.0,-3.201147556304932,1.4781827926635742,1.722964644432068,0.7570854425430298,0.9403743743896484,0.9403743743896484,0.0,174.09153747558594,180.0,63797.82421875,0.0,2816.413330078125,1.0,278.841796875,282.98687744140625,296.6147766113281,300.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,33656.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252225160598756,1.0,0.0,0.0,3.679578065872192,3.679601907730103,9.034192203216662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.17578125,0.0,1548.6455078125,1895.4371337890625,0.0,3637.27490234375,0.9102531671524048,1.0,0.0,3.0,1.0,0.0
18187800,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8484353423118591,0.4068460166454315,0.3686635792255401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.958113729953766,0.5768482089042664,0.5470492839813232,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8718384504318237,0.4426823258399963,0.3114468455314636,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.840275228023529,0.3947379887104034,0.3765986263751983,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7097561359405518,0.2322700470685959,1.0621033906936646,284.9981994628906,284.95001220703125,302.5028686523437,293.6355285644531,299.6488342285156,297.1943664550781,284.9971923828125,1.0,0.6079137921333313,0.9270167350769044,0.9270167350769044,1.0,1.0,-3.201147556304932,1.4781827926635742,1.722964644432068,0.7570854425430298,0.9403743743896484,0.9403743743896484,0.0,174.09153747558594,180.0,63797.82421875,0.0,2816.413330078125,1.0,278.841796875,282.98687744140625,296.6147766113281,300.6849060058594,293.1499938964844,293.1499938964844,278.54998779296875,33656.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252225160598756,1.0,0.0,0.0,3.679578065872192,3.679601907730103,9.034192203216662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.17578125,0.0,1548.6455078125,1895.4371337890625,0.0,3637.27490234375,0.9102531671524048,1.0,0.0,3.0,1.0,0.0
18187860,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8438814282417297,0.4054073095321655,0.3677395582199096,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954142451286316,0.5780535936355591,0.5485391616821289,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8676071166992188,0.4422464668750763,0.3113996088504791,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8366655707359314,0.3946796655654907,0.3768407702445984,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7056692838668823,0.2315172553062439,1.059816837310791,284.9056091308594,284.95001220703125,302.4904479980469,293.6192626953125,299.6400146484375,297.1888732910156,284.9068298339844,1.0,0.6093673706054688,0.926664650440216,0.926664650440216,1.0,1.0,-3.199319839477539,1.477279782295227,1.722040057182312,0.756534993648529,0.8527301549911499,0.8527301549911499,0.0,177.12864685058594,183.0,64217.88671875,0.0,2829.2412109375,1.0,278.5576171875,282.8787841796875,296.6369323730469,300.8067321777344,293.1499938964844,293.1499938964844,278.8500061035156,38859.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323864579200744,1.0,0.0,0.0,3.5511622428894043,3.551185846328736,8.41461712752789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.556640625,0.0,1446.7740478515625,1895.4371337890625,0.0,3702.99609375,0.8858835101127625,1.0,0.0,3.0,1.0,0.0
18187920,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8438814282417297,0.4054073095321655,0.3677395582199096,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954142451286316,0.5780535936355591,0.5485391616821289,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8676071166992188,0.4422464668750763,0.3113996088504791,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8366655707359314,0.3946796655654907,0.3768407702445984,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7056692838668823,0.2315172553062439,1.059816837310791,284.9056091308594,284.95001220703125,302.4904479980469,293.6192626953125,299.6400146484375,297.1888732910156,284.9068298339844,1.0,0.6093673706054688,0.926664650440216,0.926664650440216,1.0,1.0,-3.199319839477539,1.477279782295227,1.722040057182312,0.756534993648529,0.8527301549911499,0.8527301549911499,0.0,177.12864685058594,183.0,64217.88671875,0.0,2829.2412109375,1.0,278.5576171875,282.8787841796875,296.6369323730469,300.8067321777344,293.1499938964844,293.1499938964844,278.8500061035156,38859.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323864579200744,1.0,0.0,0.0,3.5511622428894043,3.551185846328736,8.41461712752789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.556640625,0.0,1446.7740478515625,1895.4371337890625,0.0,3702.99609375,0.8858835101127625,1.0,0.0,3.0,1.0,0.0
18187980,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8404282331466675,0.4050063192844391,0.3672349452972412,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9513076543807985,0.5801877379417419,0.5504102110862732,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8644604682922363,0.4426912665367126,0.3116135597229004,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8339810371398926,0.3952803611755371,0.3773308992385864,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7024227380752563,0.2311889082193374,1.0582406520843506,284.9979553222656,284.95001220703125,302.4771423339844,293.60302734375,299.635498046875,297.1918029785156,284.9969177246094,1.0,0.61092209815979,0.9263125658035278,0.9263125658035278,1.0,1.0,-3.19990611076355,1.477582335472107,1.7223237752914429,0.7564520239830017,0.9375813007354736,0.9375813007354736,0.0,179.72227478027344,186.0,63574.58984375,0.0,2844.614990234375,1.0,278.8416748046875,282.9880676269531,296.5839538574219,300.6394958496094,293.1499938964844,293.1499938964844,278.54998779296875,33574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250755310058594,1.0,0.0,0.0,3.665590047836304,3.6656136512756334,8.965635061031207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6044921875,0.0,1532.355224609375,1895.4371337890625,0.0,3635.9228515625,0.9070387482643129,1.0,0.0,3.0,1.0,0.0
18188040,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8404282331466675,0.4050063192844391,0.3672349452972412,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9513076543807985,0.5801877379417419,0.5504102110862732,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8644604682922363,0.4426912665367126,0.3116135597229004,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8339810371398926,0.3952803611755371,0.3773308992385864,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7024227380752563,0.2311889082193374,1.0582406520843506,284.9979553222656,284.95001220703125,302.4771423339844,293.60302734375,299.635498046875,297.1918029785156,284.9969177246094,1.0,0.61092209815979,0.9263125658035278,0.9263125658035278,1.0,1.0,-3.19990611076355,1.477582335472107,1.7223237752914429,0.7564520239830017,0.9375813007354736,0.9375813007354736,0.0,179.72227478027344,186.0,63574.58984375,0.0,2844.614990234375,1.0,278.8416748046875,282.9880676269531,296.5839538574219,300.6394958496094,293.1499938964844,293.1499938964844,278.54998779296875,33574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250755310058594,1.0,0.0,0.0,3.665590047836304,3.6656136512756334,8.965635061031207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6044921875,0.0,1532.355224609375,1895.4371337890625,0.0,3635.9228515625,0.9070387482643129,1.0,0.0,3.0,1.0,0.0
18188100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8386121988296509,0.4043506979942322,0.3669649064540863,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9497392773628236,0.5808230638504028,0.5513191819190979,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8628054857254028,0.4425488412380218,0.3117268979549408,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8325623869895935,0.3953013718128204,0.3775853216648102,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7007548809051514,0.2308809459209442,1.0576248168945312,284.87109375,284.95001220703125,302.4701843261719,293.59490966796875,299.63116455078125,297.1897888183594,284.86968994140625,1.0,0.6117635369300842,0.9261364936828612,0.9261364936828612,1.0,1.0,-3.2003819942474365,1.4778021574020386,1.7225797176361084,0.756549596786499,0.8481613397598267,0.8481613397598267,0.0,181.1342010498047,186.0,64332.38671875,0.0,2853.301025390625,1.0,278.5975952148437,282.8465881347656,296.6260681152344,300.8443298339844,293.1499938964844,293.1499938964844,278.54998779296875,38175.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309364557266236,1.0,0.0,0.0,3.6213395595550537,3.621363639831543,8.75047817316954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.609375,0.0,1517.6624755859375,1895.4371337890625,0.0,3689.7216796875,0.8981115818023682,1.0,0.0,3.0,1.0,0.0
18188160,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.836063802242279,0.4035878181457519,0.3663275241851806,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9472821950912476,0.5813493132591248,0.5518645644187927,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8604152202606201,0.4422960579395294,0.3115952908992767,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8304983973503113,0.3952248692512512,0.3775820136070251,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6984623074531555,0.2304970622062683,1.0562785863876345,284.90594482421875,284.95001220703125,302.4630126953125,293.5867614746094,299.6259765625,297.1864318847656,284.9071960449219,1.0,0.6124913692474365,0.9259586930274964,0.9259586930274964,1.0,1.0,-3.19849157333374,1.4768840074539185,1.721607685089111,0.7559881210327148,0.8505202531814575,0.8505202531814575,0.0,182.88563537597656,189.0,64001.17578125,0.0,2858.962646484375,1.0,278.55792236328125,282.88055419921875,296.6053771972656,300.7613525390625,293.1499938964844,293.1499938964844,278.8500061035156,38818.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324223399162292,1.0,0.0,0.0,3.5380210876464844,3.5380444526672363,8.352454869964276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.66796875,0.0,1432.559326171875,1895.4371337890625,0.0,3703.32470703125,0.8829300403594971,1.0,0.0,3.0,1.0,0.0
18188220,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8327609300613403,0.4031955301761627,0.3658396303653717,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.944428563117981,0.5834311246871948,0.5536929965019226,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8574327826499939,0.4427809715270996,0.3118405938148498,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8279075622558594,0.3958168923854828,0.3780706524848938,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6953303217887878,0.2302051931619644,1.054908275604248,284.9971008300781,284.95001220703125,302.4481201171875,293.5704345703125,299.6208801269531,297.1896057128906,284.99609375,1.0,0.6141201257705688,0.9256030917167664,0.9256030917167664,1.0,1.0,-3.199330568313598,1.477312445640564,1.7220180034637451,0.7559524774551392,0.9343500733375548,0.9343500733375548,0.0,185.56930541992188,192.0,63374.00390625,0.0,2875.351806640625,1.0,278.8415832519531,282.9886169433594,296.55181884765625,300.5943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33558.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925206184387207,1.0,0.0,0.0,3.6534135341644287,3.65343713760376,8.90616945525835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.900390625,0.0,1518.6861572265625,1895.4371337890625,0.0,3637.124267578125,0.904285967350006,1.0,0.0,3.0,1.0,0.0
18188280,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8327609300613403,0.4031955301761627,0.3658396303653717,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.944428563117981,0.5834311246871948,0.5536929965019226,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8574327826499939,0.4427809715270996,0.3118405938148498,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8279075622558594,0.3958168923854828,0.3780706524848938,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6953303217887878,0.2302051931619644,1.054908275604248,284.9971008300781,284.95001220703125,302.4481201171875,293.5704345703125,299.6208801269531,297.1896057128906,284.99609375,1.0,0.6141201257705688,0.9256030917167664,0.9256030917167664,1.0,1.0,-3.199330568313598,1.477312445640564,1.7220180034637451,0.7559524774551392,0.9343500733375548,0.9343500733375548,0.0,185.56930541992188,192.0,63374.00390625,0.0,2875.351806640625,1.0,278.8415832519531,282.9886169433594,296.55181884765625,300.5943603515625,293.1499938964844,293.1499938964844,278.54998779296875,33558.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925206184387207,1.0,0.0,0.0,3.6534135341644287,3.65343713760376,8.90616945525835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.900390625,0.0,1518.6861572265625,1895.4371337890625,0.0,3637.124267578125,0.904285967350006,1.0,0.0,3.0,1.0,0.0
18188340,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8286129832267761,0.4018006026744842,0.3649484813213348,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9404609203338624,0.5845392346382141,0.5550976395606995,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8536453247070312,0.4424384236335754,0.3118569552898407,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8245763778686523,0.3957536518573761,0.3783149421215057,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6915425062179565,0.229543998837471,1.0530929565429688,284.9067687988281,284.95001220703125,302.4324951171875,293.553955078125,299.6106872558594,297.1842346191406,284.9078369140625,1.0,0.6157352328300476,0.9252474308013916,0.9252474308013916,1.0,1.0,-3.1980855464935303,1.4767000675201416,1.7213855981826782,0.755513608455658,0.8484237194061279,0.8484237194061279,0.0,188.7884826660156,195.0,63796.8828125,0.0,2890.339111328125,1.0,278.5578308105469,282.8825378417969,296.57293701171875,300.71539306640625,293.1499938964844,293.1499938964844,278.8500061035156,38799.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326252341270448,1.0,0.0,0.0,3.5251715183258057,3.5251948833465576,8.291895596812537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.666015625,0.0,1418.908203125,1895.4371337890625,0.0,3705.1806640625,0.8800926208496094,1.0,0.0,3.0,1.0,0.0
18188400,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8286129832267761,0.4018006026744842,0.3649484813213348,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9404609203338624,0.5845392346382141,0.5550976395606995,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8536453247070312,0.4424384236335754,0.3118569552898407,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8245763778686523,0.3957536518573761,0.3783149421215057,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6915425062179565,0.229543998837471,1.0530929565429688,284.9067687988281,284.95001220703125,302.4324951171875,293.553955078125,299.6106872558594,297.1842346191406,284.9078369140625,1.0,0.6157352328300476,0.9252474308013916,0.9252474308013916,1.0,1.0,-3.1980855464935303,1.4767000675201416,1.7213855981826782,0.755513608455658,0.8484237194061279,0.8484237194061279,0.0,188.7884826660156,195.0,63796.8828125,0.0,2890.339111328125,1.0,278.5578308105469,282.8825378417969,296.57293701171875,300.71539306640625,293.1499938964844,293.1499938964844,278.8500061035156,38799.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326252341270448,1.0,0.0,0.0,3.5251715183258057,3.5251948833465576,8.291895596812537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.666015625,0.0,1418.908203125,1895.4371337890625,0.0,3705.1806640625,0.8800926208496094,1.0,0.0,3.0,1.0,0.0
18188460,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.825476348400116,0.4014215469360351,0.3644793033599853,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9376803636550904,0.5865663290023804,0.556877851486206,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8508830070495605,0.4429782330989837,0.3121419847011566,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8221011757850647,0.3963350355625152,0.3787964284420013,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6885642409324646,0.2292750179767608,1.051842212677002,284.9964599609375,284.95001220703125,302.41619873046875,293.537353515625,299.60504150390625,297.1875915527344,284.9954528808594,1.0,0.6173944473266602,0.9248939156532288,0.9248939156532288,1.0,1.0,-3.199071884155273,1.477203369140625,1.721868634223938,0.7555012106895447,0.9311227798461914,0.9311227798461914,0.0,191.50701904296875,198.0,63179.41796875,0.0,2907.2314453125,1.0,278.84149169921875,282.9893798828125,296.5188293457031,300.5487060546875,293.1499938964844,293.1499938964844,278.54998779296875,33550.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254209995269777,1.0,0.0,0.0,3.641406774520874,3.641430139541626,8.847726462590799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.865234375,0.0,1505.3447265625,1895.4371337890625,0.0,3639.099853515625,0.9015775322914124,1.0,0.0,3.0,1.0,0.0
