time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.825476348400116,0.4014215469360351,0.3644793033599853,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9376803636550904,0.5865663290023804,0.556877851486206,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8508830070495605,0.4429782330989837,0.3121419847011566,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8221011757850647,0.3963350355625152,0.3787964284420013,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6885642409324646,0.2292750179767608,1.051842212677002,284.9964599609375,284.95001220703125,302.41619873046875,293.537353515625,299.60504150390625,297.1875915527344,284.9954528808594,1.0,0.6173944473266602,0.9248939156532288,0.9248939156532288,1.0,1.0,-3.199071884155273,1.477203369140625,1.721868634223938,0.7555012106895447,0.9311227798461914,0.9311227798461914,0.0,191.50701904296875,198.0,63179.41796875,0.0,2907.2314453125,1.0,278.84149169921875,282.9893798828125,296.5188293457031,300.5487060546875,293.1499938964844,293.1499938964844,278.54998779296875,33550.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254209995269777,1.0,0.0,0.0,3.641406774520874,3.641430139541626,8.847726462590799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.865234375,0.0,1505.3447265625,1895.4371337890625,0.0,3639.099853515625,0.9015775322914124,1.0,0.0,3.0,1.0,0.0
18188580,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8215168714523315,0.4000517427921295,0.3636052310466766,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9338440895080566,0.5876206159591675,0.558230459690094,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8473765254020691,0.4427013993263244,0.3122011423110962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8189114332199097,0.3962645828723907,0.3790323734283447,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6849756240844727,0.2286377847194671,1.0501306056976318,284.9075012207031,284.95001220703125,302.3993225097656,293.5205078125,299.59429931640625,297.1822509765625,284.90850830078125,1.0,0.6190292835235596,0.9245403409004213,0.9245403409004213,1.0,1.0,-3.197950839996338,1.476654291152954,1.7212966680526731,0.7550802230834961,0.8462784290313721,0.8462784290313721,0.0,194.74526977539065,186.0,63596.7265625,0.0,2922.567138671875,1.0,278.55792236328125,282.8846130371094,296.5396423339844,300.6690979003906,293.1499938964844,293.1499938964844,278.8500061035156,38782.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932876706123352,1.0,0.0,0.0,3.512629270553589,3.5126523971557617,8.232996151491534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2451171875,0.0,1405.6778564453125,1895.4371337890625,0.0,3707.48095703125,0.8773126006126404,1.0,0.0,3.0,1.0,0.0
18188640,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8215168714523315,0.4000517427921295,0.3636052310466766,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9338440895080566,0.5876206159591675,0.558230459690094,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8473765254020691,0.4427013993263244,0.3122011423110962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8189114332199097,0.3962645828723907,0.3790323734283447,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6849756240844727,0.2286377847194671,1.0501306056976318,284.9075012207031,284.95001220703125,302.3993225097656,293.5205078125,299.59429931640625,297.1822509765625,284.90850830078125,1.0,0.6190292835235596,0.9245403409004213,0.9245403409004213,1.0,1.0,-3.197950839996338,1.476654291152954,1.7212966680526731,0.7550802230834961,0.8462784290313721,0.8462784290313721,0.0,194.74526977539065,186.0,63596.7265625,0.0,2922.567138671875,1.0,278.55792236328125,282.8846130371094,296.5396423339844,300.6690979003906,293.1499938964844,293.1499938964844,278.8500061035156,38782.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932876706123352,1.0,0.0,0.0,3.512629270553589,3.5126523971557617,8.232996151491534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2451171875,0.0,1405.6778564453125,1895.4371337890625,0.0,3707.48095703125,0.8773126006126404,1.0,0.0,3.0,1.0,0.0
18188700,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8221966028213501,0.3998214602470398,0.3631187677383423,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9356773495674132,0.588559627532959,0.5588324666023254,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8484382033348083,0.4429449737071991,0.3121756911277771,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8199499249458313,0.3965047895908355,0.379050612449646,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6856220364570618,0.2284747660160064,1.0487245321273804,285.0145874023437,284.95001220703125,302.3906555175781,293.5119934082031,299.59088134765625,297.1833801269531,285.01531982421875,1.0,0.6179677248001099,0.924363613128662,0.924363613128662,1.0,1.0,-3.196387767791748,1.475907802581787,1.7204798460006714,0.7545426487922668,0.9215108156204224,0.9215108156204224,0.0,193.6558380126953,186.0,62844.74609375,0.0,2913.372314453125,1.0,278.79840087890625,283.0059814453125,296.482421875,300.4527587890625,293.1499938964844,293.1499938964844,278.8500061035156,34030.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272501468658448,1.0,0.0,0.0,3.565885543823242,3.565908432006836,8.484535669595061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0234375,0.0,1427.1854248046875,1895.4371337890625,0.0,3655.910400390625,0.8867343664169312,1.0,0.0,3.0,1.0,0.0
18188760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8248969316482544,0.3997080028057098,0.3629140555858612,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9402400255203248,0.589603066444397,0.5597036480903625,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.851624071598053,0.4433213174343109,0.312344878911972,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8229338526725769,0.3968482613563537,0.3792518079280853,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6881164908409119,0.2284020483493805,1.0477794408798218,284.99444580078125,284.95001220703125,302.3818359375,293.50341796875,299.588134765625,297.18585205078125,284.9928283691406,1.0,0.6163650155067444,0.924186646938324,0.924186646938324,1.0,1.0,-3.196496963500977,1.4759691953659058,1.7205277681350708,0.754455029964447,0.9266576170921326,0.9266576170921326,0.0,190.8692169189453,174.0,62954.4453125,0.0,2898.400634765625,1.0,278.84210205078125,282.9889831542969,296.48406982421875,300.5003967285156,293.1499938964844,293.1499938964844,278.54998779296875,33509.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256100654602052,1.0,0.0,0.0,3.62995195388794,3.6299753189086914,8.792148946668021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.525390625,0.0,1492.4437255859375,1895.4371337890625,0.0,3640.83837890625,0.8987581133842468,1.0,0.0,3.0,1.0,0.0
18188820,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8315929174423218,0.3984513878822326,0.3617384135723114,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9512125849723816,0.5906631946563721,0.5606440305709839,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.85965895652771,0.4431900382041931,0.3121934831142425,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8303650617599487,0.3968358039855957,0.3791219592094421,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6945465207099915,0.2278583943843841,1.0444797277450562,284.9068603515625,284.95001220703125,302.3638916015625,293.48602294921875,299.5771789550781,297.1812744140625,284.90777587890625,1.0,0.611613392829895,0.9238327145576476,0.9238327145576476,1.0,1.0,-3.19191575050354,1.4737434387207031,1.718172311782837,0.7531268000602722,0.8417971730232239,0.8417971730232239,0.0,183.61422729492188,162.0,63284.828125,0.0,2849.384521484375,1.0,278.5580749511719,282.88739013671875,296.5042419433594,300.6150207519531,293.1499938964844,293.1499938964844,278.8500061035156,38887.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329283833503724,1.0,0.0,0.0,3.493342638015747,3.493365526199341,8.142835099533841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.396484375,0.0,1386.43896484375,1895.4371337890625,0.0,3707.95361328125,0.8731355667114258,1.0,0.0,3.0,1.0,0.0
18188880,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8315929174423218,0.3984513878822326,0.3617384135723114,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9512125849723816,0.5906631946563721,0.5606440305709839,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.85965895652771,0.4431900382041931,0.3121934831142425,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8303650617599487,0.3968358039855957,0.3791219592094421,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6945465207099915,0.2278583943843841,1.0444797277450562,284.9068603515625,284.95001220703125,302.3638916015625,293.48602294921875,299.5771789550781,297.1812744140625,284.90777587890625,1.0,0.611613392829895,0.9238327145576476,0.9238327145576476,1.0,1.0,-3.19191575050354,1.4737434387207031,1.718172311782837,0.7531268000602722,0.8417971730232239,0.8417971730232239,0.0,183.61422729492188,162.0,63284.828125,0.0,2849.384521484375,1.0,278.5580749511719,282.88739013671875,296.5042419433594,300.6150207519531,293.1499938964844,293.1499938964844,278.8500061035156,38887.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329283833503724,1.0,0.0,0.0,3.493342638015747,3.493365526199341,8.142835099533841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.396484375,0.0,1386.43896484375,1895.4371337890625,0.0,3707.95361328125,0.8731355667114258,1.0,0.0,3.0,1.0,0.0
18188940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.842330276966095,0.3982438147068023,0.3609591722488403,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9664812088012696,0.5926828980445862,0.5619269013404846,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8721839189529419,0.4439879953861236,0.3122941255569458,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8416925072669983,0.397510290145874,0.379198282957077,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7045485377311707,0.2277549505233764,1.0416184663772583,284.9921264648437,284.95001220703125,302.345458984375,293.4682922363281,299.571044921875,297.185791015625,284.9911499023437,1.0,0.6057433485984802,0.9234787821769714,0.9234787821769714,1.0,1.0,-3.189286470413208,1.4724968671798706,1.7167896032333374,0.7521564960479736,0.9198428988456726,0.9198428988456726,0.0,173.82174682617188,150.0,62618.01171875,0.0,2790.69287109375,1.0,278.8412170410156,282.99139404296875,296.4485168457031,300.4437561035156,293.1499938964844,293.1499938964844,278.54998779296875,33671.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254650473594666,1.0,0.0,0.0,3.60689377784729,3.606916904449463,8.680804626237659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5380859375,0.0,1468.518310546875,1895.4371337890625,0.0,3639.50537109375,0.8938934206962585,1.0,0.0,3.0,1.0,0.0
18189000,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.842330276966095,0.3982438147068023,0.3609591722488403,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9664812088012696,0.5926828980445862,0.5619269013404846,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8721839189529419,0.4439879953861236,0.3122941255569458,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8416925072669983,0.397510290145874,0.379198282957077,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7045485377311707,0.2277549505233764,1.0416184663772583,284.9921264648437,284.95001220703125,302.345458984375,293.4682922363281,299.571044921875,297.185791015625,284.9911499023437,1.0,0.6057433485984802,0.9234787821769714,0.9234787821769714,1.0,1.0,-3.189286470413208,1.4724968671798706,1.7167896032333374,0.7521564960479736,0.9198428988456726,0.9198428988456726,0.0,173.82174682617188,150.0,62618.01171875,0.0,2790.69287109375,1.0,278.8412170410156,282.99139404296875,296.4485168457031,300.4437561035156,293.1499938964844,293.1499938964844,278.54998779296875,33671.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254650473594666,1.0,0.0,0.0,3.60689377784729,3.606916904449463,8.680804626237659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5380859375,0.0,1468.518310546875,1895.4371337890625,0.0,3639.50537109375,0.8938934206962585,1.0,0.0,3.0,1.0,0.0
18189060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8550094366073608,0.3971304595470428,0.3597791492938995,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9821236729621888,0.5937899947166443,0.5627720952033997,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869547843933105,0.444042444229126,0.3121701776981354,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8551276922225952,0.3975943028926849,0.3790255784988403,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7158421874046326,0.2273458540439605,1.0383108854293823,284.9082336425781,284.95001220703125,302.3266296386719,293.4501647949219,299.5601501464844,297.18212890625,284.9084167480469,1.0,0.5992027521133423,0.9231322407722472,0.9231322407722472,1.0,1.0,-3.184556484222412,1.4702024459838867,1.7143540382385254,0.7507753372192383,0.8376131057739258,0.8376131057739258,0.0,163.4344940185547,138.0,62948.62890625,0.0,2724.6171875,1.0,278.5587463378906,282.8920593261719,296.46734619140625,300.5560913085937,293.1499938964844,293.1499938964844,278.8500061035156,38756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325777292251588,1.0,0.0,0.0,3.472348928451538,3.472371816635132,8.045258823585755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.16015625,0.0,1363.9774169921875,1895.4371337890625,0.0,3704.745849609375,0.868332028388977,1.0,0.0,3.0,1.0,0.0
18189120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8550094366073608,0.3971304595470428,0.3597791492938995,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9821236729621888,0.5937899947166443,0.5627720952033997,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8869547843933105,0.444042444229126,0.3121701776981354,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8551276922225952,0.3975943028926849,0.3790255784988403,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7158421874046326,0.2273458540439605,1.0383108854293823,284.9082336425781,284.95001220703125,302.3266296386719,293.4501647949219,299.5601501464844,297.18212890625,284.9084167480469,1.0,0.5992027521133423,0.9231322407722472,0.9231322407722472,1.0,1.0,-3.184556484222412,1.4702024459838867,1.7143540382385254,0.7507753372192383,0.8376131057739258,0.8376131057739258,0.0,163.4344940185547,138.0,62948.62890625,0.0,2724.6171875,1.0,278.5587463378906,282.8920593261719,296.46734619140625,300.5560913085937,293.1499938964844,293.1499938964844,278.8500061035156,38756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325777292251588,1.0,0.0,0.0,3.472348928451538,3.472371816635132,8.045258823585755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.16015625,0.0,1363.9774169921875,1895.4371337890625,0.0,3704.745849609375,0.868332028388977,1.0,0.0,3.0,1.0,0.0
18189180,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8721761107444763,0.3970184028148651,0.3590413928031921,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9988245964050292,0.5958302617073059,0.5638498067855835,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9062815308570862,0.444993793964386,0.3123399615287781,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8729729056358337,0.3983378410339355,0.3791136145591736,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.729304850101471,0.2273497730493545,1.0356695652008057,284.9914245605469,284.95001220703125,302.30743408203125,293.4315795898437,299.5539245605469,297.1871337890625,284.990478515625,1.0,0.5923342704772949,0.9227856993675232,0.9227856993675232,1.0,1.0,-3.182023048400879,1.468994379043579,1.7130285501480105,0.749868631362915,0.9142023324966432,0.9142023324966432,0.0,151.9783172607422,126.0,62280.28515625,0.0,2657.37646484375,1.0,278.8410339355469,282.9947509765625,296.41168212890625,300.38543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33670.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251196384429932,1.0,0.0,0.0,3.584425210952759,3.5844480991363525,8.572990850552742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5947265625,0.0,1444.3154296875,1895.4371337890625,0.0,3636.32861328125,0.888864278793335,1.0,0.0,3.0,1.0,0.0
18189240,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8721761107444763,0.3970184028148651,0.3590413928031921,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9988245964050292,0.5958302617073059,0.5638498067855835,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9062815308570862,0.444993793964386,0.3123399615287781,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8729729056358337,0.3983378410339355,0.3791136145591736,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.729304850101471,0.2273497730493545,1.0356695652008057,284.9914245605469,284.95001220703125,302.30743408203125,293.4315795898437,299.5539245605469,297.1871337890625,284.990478515625,1.0,0.5923342704772949,0.9227856993675232,0.9227856993675232,1.0,1.0,-3.182023048400879,1.468994379043579,1.7130285501480105,0.749868631362915,0.9142023324966432,0.9142023324966432,0.0,151.9783172607422,126.0,62280.28515625,0.0,2657.37646484375,1.0,278.8410339355469,282.9947509765625,296.41168212890625,300.38543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33670.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251196384429932,1.0,0.0,0.0,3.584425210952759,3.5844480991363525,8.572990850552742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5947265625,0.0,1444.3154296875,1895.4371337890625,0.0,3636.32861328125,0.888864278793335,1.0,0.0,3.0,1.0,0.0
18189300,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8782332539558411,0.3964837491512298,0.3586995899677276,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.5968807935714722,0.5546775460243225,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9136148691177368,0.4450788497924804,0.3124759495258331,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8794140815734863,0.3983975052833557,0.3792244493961334,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7339428067207336,0.2271764874458313,1.03479266166687,284.8636779785156,284.95001220703125,302.2977294921875,293.422119140625,299.5490417480469,297.1874389648437,284.86260986328125,1.0,0.5882495045661926,0.9226124286651612,0.9226124286651612,1.0,1.0,-3.1697099208831787,1.4629676342010498,1.706742286682129,0.7468388080596924,0.821898341178894,0.821898341178894,0.0,147.87875366210938,126.0,62749.59765625,0.0,2610.8525390625,1.0,278.5999755859375,282.8573303222656,296.4521484375,300.57769775390625,293.1499938964844,293.1499938964844,278.54998779296875,39010.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308670163154602,1.0,0.0,0.0,3.5237834453582764,3.5238068103790283,8.285365993287996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.951171875,0.0,1418.97705078125,1895.4371337890625,0.0,3689.0859375,0.8766115307807922,1.0,0.0,3.0,1.0,0.0
18189360,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8838641047477722,0.3958732187747955,0.3579919934272766,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5988351106643677,0.5432928800582886,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.920773446559906,0.4450787305831909,0.3123598396778106,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8855254650115967,0.3983746469020843,0.3790600001811981,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7382988929748535,0.2269407659769058,1.0331075191497805,284.900634765625,284.95001220703125,302.2879638671875,293.4125366210937,299.5461730957031,297.19158935546875,284.9008483886719,1.0,0.5836514830589294,0.9224470257759094,0.9224470257759094,1.0,1.0,-3.153031349182129,1.4548767805099487,1.6981545686721802,0.7424243092536926,0.8242141008377075,0.8242141008377075,0.0,143.84178161621094,114.0,62167.35546875,0.0,2556.217041015625,1.0,278.558837890625,282.8965759277344,296.4269104003906,300.4757080078125,293.1499938964844,293.1499938964844,278.8500061035156,39463.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317750334739684,1.0,0.0,0.0,3.4254672527313232,3.425489902496338,7.829480637155939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5966796875,0.0,1321.7379150390625,1895.4371337890625,0.0,3697.400390625,0.8586097955703735,1.0,0.0,3.0,1.0,0.0
18189420,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8989676833152771,0.39564248919487,0.3573076128959656,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6060531735420227,0.5161152482032776,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.93959379196167,0.4459835588932037,0.3126207292079925,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9013770818710328,0.3990035355091095,0.3792041540145874,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7498708963394165,0.2269207388162613,1.0310630798339844,284.9693298339844,284.95001220703125,302.26824951171875,293.3929748535156,299.55108642578125,297.2200622558594,284.96832275390625,1.0,0.5735113024711609,0.9221163392066956,0.9221163392066956,1.0,1.0,-3.1175639629364014,1.437686562538147,1.6798772811889648,0.7329473495483398,0.8809114098548889,0.8809114098548889,0.0,134.67295837402344,117.0,60955.83984375,0.0,2439.086669921875,1.0,278.8404846191406,282.9950561523437,296.3638916015625,300.2662658691406,293.1499938964844,293.1499938964844,279.1499938964844,34731.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922457754611969,1.0,0.0,0.0,3.506598472595215,3.5066208839416504,8.204750656659598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.689453125,0.0,1370.2822265625,1895.4371337890625,0.0,3611.82275390625,0.8720830678939819,1.0,0.0,3.0,1.0,0.0
18189480,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8989676833152771,0.39564248919487,0.3573076128959656,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6060531735420227,0.5161152482032776,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.93959379196167,0.4459835588932037,0.3126207292079925,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9013770818710328,0.3990035355091095,0.3792041540145874,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7498708963394165,0.2269207388162613,1.0310630798339844,284.9693298339844,284.95001220703125,302.26824951171875,293.3929748535156,299.55108642578125,297.2200622558594,284.96832275390625,1.0,0.5735113024711609,0.9221163392066956,0.9221163392066956,1.0,1.0,-3.1175639629364014,1.437686562538147,1.6798772811889648,0.7329473495483398,0.8809114098548889,0.8809114098548889,0.0,134.67295837402344,117.0,60955.83984375,0.0,2439.086669921875,1.0,278.8404846191406,282.9950561523437,296.3638916015625,300.2662658691406,293.1499938964844,293.1499938964844,279.1499938964844,34731.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922457754611969,1.0,0.0,0.0,3.506598472595215,3.5066208839416504,8.204750656659598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.689453125,0.0,1370.2822265625,1895.4371337890625,0.0,3611.82275390625,0.8720830678939819,1.0,0.0,3.0,1.0,0.0
18189540,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9101068377494812,0.3956867456436157,0.3571207523345947,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.615221381187439,0.4981509745121002,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9528990983963012,0.4472330212593078,0.3132987916469574,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.913483500480652,0.3999041318893432,0.3798081874847412,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7585395574569702,0.2272037416696548,1.0311143398284912,285.0189819335937,284.95001220703125,302.2483215332031,293.3728332519531,299.5617370605469,297.2582397460937,285.01544189453125,1.0,0.5678301453590393,0.9217856526374816,0.9217856526374816,1.0,1.0,-3.097317934036255,1.4279321432113647,1.66938579082489,0.7271931171417236,0.9642043113708496,0.9642043113708496,0.0,128.9483642578125,135.0,60260.7890625,0.0,2370.759033203125,1.0,279.1419677734375,283.0687866210937,296.34844970703125,300.1849670410156,293.1499938964844,293.1499938964844,278.8500061035156,31950.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150437712669371,1.0,0.0,0.0,3.672131061553955,3.672154426574707,8.997660643217387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0703125,0.0,1527.4437255859375,1895.4371337890625,0.0,3543.350830078125,0.906994104385376,1.0,0.0,3.0,1.0,0.0
18189600,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9101068377494812,0.3956867456436157,0.3571207523345947,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.615221381187439,0.4981509745121002,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9528990983963012,0.4472330212593078,0.3132987916469574,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.913483500480652,0.3999041318893432,0.3798081874847412,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7585395574569702,0.2272037416696548,1.0311143398284912,285.0189819335937,284.95001220703125,302.2483215332031,293.3728332519531,299.5617370605469,297.2582397460937,285.01544189453125,1.0,0.5678301453590393,0.9217856526374816,0.9217856526374816,1.0,1.0,-3.097317934036255,1.4279321432113647,1.66938579082489,0.7271931171417236,0.9642043113708496,0.9642043113708496,0.0,128.9483642578125,135.0,60260.7890625,0.0,2370.759033203125,1.0,279.1419677734375,283.0687866210937,296.34844970703125,300.1849670410156,293.1499938964844,293.1499938964844,278.8500061035156,31950.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150437712669371,1.0,0.0,0.0,3.672131061553955,3.672154426574707,8.997660643217387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0703125,0.0,1527.4437255859375,1895.4371337890625,0.0,3543.350830078125,0.906994104385376,1.0,0.0,3.0,1.0,0.0
18189660,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9058672189712524,0.3944676518440246,0.3563545048236847,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6214820742607117,0.5035069584846497,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.949543833732605,0.4473766386508941,0.3136337697505951,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9101059436798096,0.3999375700950622,0.3801077306270599,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.755915105342865,0.2270229458808899,1.0312011241912842,284.9004821777344,284.95001220703125,302.2282409667969,293.3520812988281,299.56134033203125,297.27423095703125,284.9027709960937,1.0,0.570266842842102,0.9215306043624878,0.9215306043624878,1.0,1.0,-3.1036698818206787,1.4310990571975708,1.672570824623108,0.7283563613891602,0.861328661441803,0.861328661441803,0.0,130.61036682128906,153.0,60961.17578125,0.0,2391.427490234375,1.0,278.85748291015625,282.93707275390625,296.37841796875,300.33331298828125,293.1499938964844,293.1499938964844,279.1499938964844,38333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243590235710144,1.0,0.0,0.0,3.5696468353271484,3.5696706771850586,8.502444757141348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.27734375,0.0,1462.672607421875,1895.4371337890625,0.0,3629.33056640625,0.8894736766815186,1.0,0.0,3.0,1.0,0.0
18189720,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9058672189712524,0.3944676518440246,0.3563545048236847,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6214820742607117,0.5035069584846497,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.949543833732605,0.4473766386508941,0.3136337697505951,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9101059436798096,0.3999375700950622,0.3801077306270599,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.755915105342865,0.2270229458808899,1.0312011241912842,284.9004821777344,284.95001220703125,302.2282409667969,293.3520812988281,299.56134033203125,297.27423095703125,284.9027709960937,1.0,0.570266842842102,0.9215306043624878,0.9215306043624878,1.0,1.0,-3.1036698818206787,1.4310990571975708,1.672570824623108,0.7283563613891602,0.861328661441803,0.861328661441803,0.0,130.61036682128906,153.0,60961.17578125,0.0,2391.427490234375,1.0,278.85748291015625,282.93707275390625,296.37841796875,300.33331298828125,293.1499938964844,293.1499938964844,279.1499938964844,38333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243590235710144,1.0,0.0,0.0,3.5696468353271484,3.5696706771850586,8.502444757141348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.27734375,0.0,1462.672607421875,1895.4371337890625,0.0,3629.33056640625,0.8894736766815186,1.0,0.0,3.0,1.0,0.0
18189780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.89360111951828,0.3944334685802459,0.3562288284301758,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6247165203094482,0.5236025452613831,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9364448189735411,0.4485703110694885,0.3143990337848663,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8982564806938171,0.4007277488708496,0.3808425664901733,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.746757447719574,0.2271971106529235,1.0324580669403076,285.0159606933594,284.95001220703125,302.2080993652344,293.3306579589844,299.5540771484375,297.2760925292969,285.014892578125,1.0,0.578109085559845,0.9212754964828492,0.9212754964828492,1.0,1.0,-3.130971670150757,1.4443986415863037,1.6865730285644531,0.7351328134536743,0.9661245942115784,0.9661245942115784,0.0,137.22268676757812,171.0,60745.93359375,0.0,2478.241455078125,1.0,279.1427307128906,283.05828857421875,296.31817626953125,300.1836853027344,293.1499938964844,293.1499938964844,278.8500061035156,32731.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182658791542052,1.0,0.0,0.0,3.709547996520996,3.709572076797485,9.18195723897952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.13671875,0.0,1575.57568359375,1895.4371337890625,0.0,3573.146240234375,0.9161682724952698,1.0,0.0,3.0,1.0,0.0
18189840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.89360111951828,0.3944334685802459,0.3562288284301758,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6247165203094482,0.5236025452613831,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9364448189735411,0.4485703110694885,0.3143990337848663,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8982564806938171,0.4007277488708496,0.3808425664901733,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.746757447719574,0.2271971106529235,1.0324580669403076,285.0159606933594,284.95001220703125,302.2080993652344,293.3306579589844,299.5540771484375,297.2760925292969,285.014892578125,1.0,0.578109085559845,0.9212754964828492,0.9212754964828492,1.0,1.0,-3.130971670150757,1.4443986415863037,1.6865730285644531,0.7351328134536743,0.9661245942115784,0.9661245942115784,0.0,137.22268676757812,171.0,60745.93359375,0.0,2478.241455078125,1.0,279.1427307128906,283.05828857421875,296.31817626953125,300.1836853027344,293.1499938964844,293.1499938964844,278.8500061035156,32731.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182658791542052,1.0,0.0,0.0,3.709547996520996,3.709572076797485,9.18195723897952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.13671875,0.0,1575.57568359375,1895.4371337890625,0.0,3573.146240234375,0.9161682724952698,1.0,0.0,3.0,1.0,0.0
18189900,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.885560929775238,0.3939992785453796,0.3562525510787964,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6246365308761597,0.5376273393630981,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9274244904518129,0.4488401412963867,0.3148756325244903,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8905155658721924,0.4008641839027405,0.3813117444515228,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7407739162445068,0.2271067947149276,1.0333718061447144,284.88751220703125,284.95001220703125,302.197998046875,293.3197021484375,299.5447998046875,297.2662658691406,284.8845520019531,1.0,0.5835302472114563,0.9211479425430298,0.9211479425430298,1.0,1.0,-3.1500933170318604,1.453682541847229,1.6964107751846311,0.7400261163711548,0.881980836391449,0.881980836391449,0.0,141.98338317871094,171.0,61937.453125,0.0,2540.579833984375,1.0,278.896240234375,282.9072265625,296.363525390625,300.4110717773437,293.1499938964844,293.1499938964844,278.8500061035156,36471.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256898760795592,1.0,0.0,0.0,3.697332620620728,3.697357177734375,9.121586117544213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.1552734375,0.0,1590.044921875,1895.4371337890625,0.0,3641.57275390625,0.9142656326293944,1.0,0.0,3.0,1.0,0.0
18189960,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8760350942611694,0.3933894038200378,0.355898380279541,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6234416961669922,0.5544275641441345,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9166800379753112,0.4489395022392273,0.3150966465473175,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.881350576877594,0.4008499383926391,0.381510853767395,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7337465882301331,0.2268756031990051,1.0334315299987793,284.91412353515625,284.95001220703125,302.1879272460937,293.3085327148437,299.5321044921875,297.25,284.9165954589844,1.0,0.5896241068840027,0.920953094959259,0.920953094959259,1.0,1.0,-3.1704397201538086,1.4635504484176636,1.7068893909454346,0.7452418804168701,0.8818278312683105,0.8818278312683105,0.0,147.7266082763672,174.0,61994.6640625,0.0,2611.355224609375,1.0,278.8572998046875,282.9298400878906,296.3441467285156,300.3561096191406,293.1499938964844,293.1499938964844,279.1499938964844,37663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291183352470398,1.0,0.0,0.0,3.636560678482056,3.636584758758545,8.824192150314047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8779296875,0.0,1530.66943359375,1895.4371337890625,0.0,3673.05712890625,0.9038549661636353,1.0,0.0,3.0,1.0,0.0
18190020,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.863834023475647,0.3933349549770355,0.3558494448661804,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6207581758499146,0.5780142545700073,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9036655426025392,0.4502165913581848,0.3159876763820648,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8696227669715881,0.4016021490097046,0.3822999894618988,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7244629859924316,0.2267686128616333,1.0338475704193115,285.02911376953125,284.95001220703125,302.1677551269531,293.2856750488281,299.5092468261719,297.2229309082031,285.0275573730469,1.0,0.5981947779655457,0.9205633997917176,0.9205633997917176,1.0,1.0,-3.201277494430542,1.478451132774353,1.7228264808654783,0.7533255815505981,0.9961307048797609,0.9961307048797609,0.0,156.1612548828125,177.0,61785.50390625,0.0,2718.760009765625,1.0,279.1432800292969,283.0502014160156,296.2813720703125,300.2140808105469,293.1499938964844,293.1499938964844,278.8500061035156,32547.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248130321502686,1.0,0.0,0.0,3.782155513763428,3.7821803092956543,9.54491497395793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.06640625,0.0,1658.464111328125,1895.4371337890625,0.0,3633.50830078125,0.9324422478675842,1.0,0.0,3.0,1.0,0.0
18190080,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.863834023475647,0.3933349549770355,0.3558494448661804,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6207581758499146,0.5780142545700073,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9036655426025392,0.4502165913581848,0.3159876763820648,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8696227669715881,0.4016021490097046,0.3822999894618988,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7244629859924316,0.2267686128616333,1.0338475704193115,285.02911376953125,284.95001220703125,302.1677551269531,293.2856750488281,299.5092468261719,297.2229309082031,285.0275573730469,1.0,0.5981947779655457,0.9205633997917176,0.9205633997917176,1.0,1.0,-3.201277494430542,1.478451132774353,1.7228264808654783,0.7533255815505981,0.9961307048797609,0.9961307048797609,0.0,156.1612548828125,177.0,61785.50390625,0.0,2718.760009765625,1.0,279.1432800292969,283.0502014160156,296.2813720703125,300.2140808105469,293.1499938964844,293.1499938964844,278.8500061035156,32547.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248130321502686,1.0,0.0,0.0,3.782155513763428,3.7821803092956543,9.54491497395793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.06640625,0.0,1658.464111328125,1895.4371337890625,0.0,3633.50830078125,0.9324422478675842,1.0,0.0,3.0,1.0,0.0
18190140,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.850885272026062,0.3920647203922272,0.3553730547428131,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9923161268234252,0.6173685789108276,0.5858075022697449,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8905029296875,0.4504667818546295,0.3166463077068329,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8571900129318237,0.4015176594257355,0.3828194141387939,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7141126990318298,0.2261050939559936,1.033318042755127,284.89141845703125,284.95001220703125,302.14764404296875,293.26202392578125,299.4832458496094,297.19146728515625,284.8929443359375,1.0,0.6042321920394897,0.9201736450195312,0.9201736450195312,1.0,1.0,-3.210978031158448,1.4830589294433594,1.7279192209243774,0.7561041116714478,0.8862268328666687,0.8862268328666687,0.0,164.9587860107422,180.0,62671.4296875,0.0,2786.51318359375,1.0,278.8563232421875,282.89508056640625,296.2990417480469,300.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,38253.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935993194580078,1.0,0.0,0.0,3.706867456436157,3.706892490386963,9.168692827188352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.587890625,0.0,1614.4822998046875,1895.4371337890625,0.0,3735.949462890625,0.919443428516388,1.0,0.0,3.0,1.0,0.0
18190200,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.850885272026062,0.3920647203922272,0.3553730547428131,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9923161268234252,0.6173685789108276,0.5858075022697449,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8905029296875,0.4504667818546295,0.3166463077068329,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8571900129318237,0.4015176594257355,0.3828194141387939,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7141126990318298,0.2261050939559936,1.033318042755127,284.89141845703125,284.95001220703125,302.14764404296875,293.26202392578125,299.4832458496094,297.19146728515625,284.8929443359375,1.0,0.6042321920394897,0.9201736450195312,0.9201736450195312,1.0,1.0,-3.210978031158448,1.4830589294433594,1.7279192209243774,0.7561041116714478,0.8862268328666687,0.8862268328666687,0.0,164.9587860107422,180.0,62671.4296875,0.0,2786.51318359375,1.0,278.8563232421875,282.89508056640625,296.2990417480469,300.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,38253.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935993194580078,1.0,0.0,0.0,3.706867456436157,3.706892490386963,9.168692827188352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.587890625,0.0,1614.4822998046875,1895.4371337890625,0.0,3735.949462890625,0.919443428516388,1.0,0.0,3.0,1.0,0.0
18190260,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8413680195808411,0.391808807849884,0.3550906479358673,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9827616810798644,0.6174492239952087,0.5853073000907898,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8808127641677856,0.4516190588474273,0.3174197077751159,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8480802178382874,0.4020751714706421,0.3833819925785064,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7055299282073975,0.225783109664917,1.032465934753418,285.0039978027344,284.95001220703125,302.1276550292969,293.2375183105469,299.4706420898437,297.1851806640625,285.0024108886719,1.0,0.6080094575881958,0.919750452041626,0.919750452041626,1.0,1.0,-3.210522651672364,1.4828413724899292,1.727681279182434,0.7557773590087891,0.982943594455719,0.982943594455719,0.0,171.8960418701172,183.0,61836.6640625,0.0,2823.67138671875,1.0,279.1435852050781,283.02496337890625,296.2238464355469,300.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296783208847046,1.0,0.0,0.0,3.8096532821655273,3.809678316116333,9.68420977187634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4169921875,0.0,1698.944580078125,1895.4371337890625,0.0,3678.1923828125,0.9392836689949036,1.0,0.0,3.0,1.0,0.0
18190320,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8413680195808411,0.391808807849884,0.3550906479358673,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9827616810798644,0.6174492239952087,0.5853073000907898,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8808127641677856,0.4516190588474273,0.3174197077751159,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8480802178382874,0.4020751714706421,0.3833819925785064,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7055299282073975,0.225783109664917,1.032465934753418,285.0039978027344,284.95001220703125,302.1276550292969,293.2375183105469,299.4706420898437,297.1851806640625,285.0024108886719,1.0,0.6080094575881958,0.919750452041626,0.919750452041626,1.0,1.0,-3.210522651672364,1.4828413724899292,1.727681279182434,0.7557773590087891,0.982943594455719,0.982943594455719,0.0,171.8960418701172,183.0,61836.6640625,0.0,2823.67138671875,1.0,279.1435852050781,283.02496337890625,296.2238464355469,300.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296783208847046,1.0,0.0,0.0,3.8096532821655273,3.809678316116333,9.68420977187634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4169921875,0.0,1698.944580078125,1895.4371337890625,0.0,3678.1923828125,0.9392836689949036,1.0,0.0,3.0,1.0,0.0
