time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.834378182888031,0.3906015157699585,0.3544823825359344,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9756717085838318,0.6175127625465393,0.5857210159301758,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8739526867866516,0.4519561231136322,0.3179975748062134,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8416376709938049,0.4020043313503265,0.3837322294712066,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6990513205528259,0.2251479923725128,1.0311956405639648,284.8878479003906,284.95001220703125,302.1078491210937,293.212158203125,299.4566345214844,297.17633056640625,284.8900756835937,1.0,0.610836386680603,0.9193272590637208,0.9193272590637208,1.0,1.0,-3.2098851203918457,1.4824931621551514,1.7273919582366943,0.7555974125862122,0.8751029372215271,0.8751029372215271,0.0,177.2093048095703,186.0,62358.78125,0.0,2851.456787109375,1.0,278.8563537597656,282.8951721191406,296.2365417480469,300.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,39200.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938221037387848,1.0,0.0,0.0,3.6876096725463854,3.687634468078613,9.073673936654814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.462890625,0.0,1599.6082763671875,1895.4371337890625,0.0,3756.256591796875,0.9160919785499572,1.0,0.0,3.0,1.0,0.0
18190440,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.834378182888031,0.3906015157699585,0.3544823825359344,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9756717085838318,0.6175127625465393,0.5857210159301758,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8739526867866516,0.4519561231136322,0.3179975748062134,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8416376709938049,0.4020043313503265,0.3837322294712066,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6990513205528259,0.2251479923725128,1.0311956405639648,284.8878479003906,284.95001220703125,302.1078491210937,293.212158203125,299.4566345214844,297.17633056640625,284.8900756835937,1.0,0.610836386680603,0.9193272590637208,0.9193272590637208,1.0,1.0,-3.2098851203918457,1.4824931621551514,1.7273919582366943,0.7555974125862122,0.8751029372215271,0.8751029372215271,0.0,177.2093048095703,186.0,62358.78125,0.0,2851.456787109375,1.0,278.8563537597656,282.8951721191406,296.2365417480469,300.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,39200.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938221037387848,1.0,0.0,0.0,3.6876096725463854,3.687634468078613,9.073673936654814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.462890625,0.0,1599.6082763671875,1895.4371337890625,0.0,3756.256591796875,0.9160919785499572,1.0,0.0,3.0,1.0,0.0
18190500,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8316031694412231,0.3904830515384674,0.3541773855686188,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9728509187698364,0.6181519031524658,0.5860766768455505,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8713200688362122,0.4525533318519592,0.3182784914970398,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8391299247741699,0.4022783041000366,0.3838735222816467,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6964210867881775,0.2250033020973205,1.0303877592086792,285.0137634277344,284.95001220703125,302.0980224609375,293.1991271972656,299.45245361328125,297.177001953125,285.0162353515625,1.0,0.611991822719574,0.9191156029701232,0.9191156029701232,1.0,1.0,-3.20947527885437,1.482296347618103,1.727178931236267,0.7553852200508118,0.959400236606598,0.959400236606598,0.0,179.37147521972656,186.0,61456.58984375,0.0,2862.4580078125,1.0,279.1028747558594,283.0365600585937,296.170166015625,300.05242919921875,293.1499938964844,293.1499938964844,279.1499938964844,34562.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324204921722412,1.0,0.0,0.0,3.727479934692383,3.7275044918060303,9.270943337469362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.32421875,0.0,1610.10595703125,1895.4371337890625,0.0,3703.3076171875,0.9233886003494264,1.0,0.0,3.0,1.0,0.0
18190560,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8299347162246704,0.3905569016933441,0.3542706668376922,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9711996912956238,0.619024932384491,0.5869051814079285,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8698716163635254,0.4533441662788391,0.3188429772853851,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8376579880714417,0.4027171432971954,0.3843086957931518,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6947640776634216,0.2249829769134521,1.0304129123687744,285.004638671875,284.95001220703125,302.0882873535156,293.18585205078125,299.4495849609375,297.1799621582031,285.0032043457031,1.0,0.613197386264801,0.9189369678497314,0.9189369678497314,1.0,1.0,-3.211812973022461,1.4834240674972534,1.728389024734497,0.7559338212013245,0.9739829897880554,0.9739829897880554,0.0,180.98587036132807,189.0,61559.171875,0.0,2876.14990234375,1.0,279.143310546875,283.0271301269531,296.1658935546875,300.0922546386719,293.1499938964844,293.1499938964844,278.8500061035156,33667.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306261539459229,1.0,0.0,0.0,3.789941072463989,3.789966106414795,9.584251756677986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4423828125,0.0,1676.3831787109375,1895.4371337890625,0.0,3686.87939453125,0.9350022077560424,1.0,0.0,3.0,1.0,0.0
18190620,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8254360556602478,0.3895309269428253,0.3537597358226776,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9666010737419128,0.6195383071899414,0.5878345966339111,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8658108115196228,0.4538601040840149,0.3195017278194427,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8337460160255432,0.4027912318706512,0.3847247660160064,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6905671954154968,0.2244725823402404,1.0294233560562134,284.8938293457031,284.95001220703125,302.0689697265625,293.1585693359375,299.4378967285156,297.17498779296875,284.8957824707031,1.0,0.6153256893157959,0.9185796976089478,0.9185796976089478,1.0,1.0,-3.2124273777008057,1.4836763143539429,1.7287509441375732,0.7561373114585876,0.8720978498458862,0.8720978498458862,0.0,184.72756958007807,192.0,62088.68359375,0.0,2897.928955078125,1.0,278.85675048828125,282.9013977050781,296.1810913085937,300.2118835449219,293.1499938964844,293.1499938964844,279.1499938964844,39084.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388753175735474,1.0,0.0,0.0,3.666775703430176,3.6668004989624015,8.971436500360142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7744140625,0.0,1575.09912109375,1895.4371337890625,0.0,3762.213134765625,0.9115487933158876,1.0,0.0,3.0,1.0,0.0
18190680,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8254360556602478,0.3895309269428253,0.3537597358226776,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9666010737419128,0.6195383071899414,0.5878345966339111,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8658108115196228,0.4538601040840149,0.3195017278194427,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8337460160255432,0.4027912318706512,0.3847247660160064,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6905671954154968,0.2244725823402404,1.0294233560562134,284.8938293457031,284.95001220703125,302.0689697265625,293.1585693359375,299.4378967285156,297.17498779296875,284.8957824707031,1.0,0.6153256893157959,0.9185796976089478,0.9185796976089478,1.0,1.0,-3.2124273777008057,1.4836763143539429,1.7287509441375732,0.7561373114585876,0.8720978498458862,0.8720978498458862,0.0,184.72756958007807,192.0,62088.68359375,0.0,2897.928955078125,1.0,278.85675048828125,282.9013977050781,296.1810913085937,300.2118835449219,293.1499938964844,293.1499938964844,279.1499938964844,39084.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388753175735474,1.0,0.0,0.0,3.666775703430176,3.6668004989624015,8.971436500360142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7744140625,0.0,1575.09912109375,1895.4371337890625,0.0,3762.213134765625,0.9115487933158876,1.0,0.0,3.0,1.0,0.0
18190740,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8222557902336121,0.3896328806877136,0.3536613881587982,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9633688926696776,0.6211315989494324,0.5891308188438416,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8631477355957031,0.4553576409816742,0.3204152286052704,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8310610055923462,0.4036366045475006,0.3854029178619385,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6874648332595825,0.2243840545415878,1.0288963317871094,285.0059814453125,284.95001220703125,302.04998779296875,293.1302795410156,299.4317321777344,297.1797180175781,285.00445556640625,1.0,0.6173529028892517,0.918222427368164,0.918222427368164,1.0,1.0,-3.2151386737823486,1.4849772453308103,1.7301613092422483,0.7567360997200012,0.9700974822044371,0.9700974822044371,0.0,187.71864318847656,195.0,61319.4375,0.0,2919.996826171875,1.0,279.143310546875,283.028564453125,296.110595703125,300.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313667416572572,1.0,0.0,0.0,3.773944854736328,3.773969650268554,9.50351704886998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.685546875,0.0,1656.7572021484375,1895.4371337890625,0.0,3693.66259765625,0.9312497973442078,1.0,0.0,3.0,1.0,0.0
18190800,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8222557902336121,0.3896328806877136,0.3536613881587982,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9633688926696776,0.6211315989494324,0.5891308188438416,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8631477355957031,0.4553576409816742,0.3204152286052704,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8310610055923462,0.4036366045475006,0.3854029178619385,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6874648332595825,0.2243840545415878,1.0288963317871094,285.0059814453125,284.95001220703125,302.04998779296875,293.1302795410156,299.4317321777344,297.1797180175781,285.00445556640625,1.0,0.6173529028892517,0.918222427368164,0.918222427368164,1.0,1.0,-3.2151386737823486,1.4849772453308103,1.7301613092422483,0.7567360997200012,0.9700974822044371,0.9700974822044371,0.0,187.71864318847656,195.0,61319.4375,0.0,2919.996826171875,1.0,279.143310546875,283.028564453125,296.110595703125,300.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313667416572572,1.0,0.0,0.0,3.773944854736328,3.773969650268554,9.50351704886998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.685546875,0.0,1656.7572021484375,1895.4371337890625,0.0,3693.66259765625,0.9312497973442078,1.0,0.0,3.0,1.0,0.0
18190860,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8260849714279175,0.3927853107452392,0.355935275554657,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.968212068080902,0.625832200050354,0.5929242968559265,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8681578040122986,0.4601598083972931,0.3232644200325012,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8356183767318726,0.4081550538539886,0.388897567987442,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6929570436477661,0.228573590517044,1.043206810951233,284.9148864746094,284.95001220703125,302.03094482421875,293.1010131835937,299.4436340332031,297.2161865234375,284.9171447753906,1.0,0.6212125420570374,0.917856514453888,0.917856514453888,1.0,1.0,-3.247237205505371,1.500550627708435,1.7466866970062256,0.764804482460022,0.8886323571205139,0.8886323571205139,0.0,187.02752685546875,198.0,62479.16796875,0.0,2983.85791015625,1.0,278.8567810058594,282.91046142578125,296.1286315917969,300.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,37962.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94044429063797,1.0,0.0,0.0,3.682257413864136,3.6822822093963614,9.047354296853882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2001953125,0.0,1584.1693115234375,1895.4371337890625,0.0,3776.484130859375,0.9143564105033876,1.0,0.0,3.0,1.0,0.0
18190920,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8260849714279175,0.3927853107452392,0.355935275554657,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.968212068080902,0.625832200050354,0.5929242968559265,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8681578040122986,0.4601598083972931,0.3232644200325012,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8356183767318726,0.4081550538539886,0.388897567987442,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6929570436477661,0.228573590517044,1.043206810951233,284.9148864746094,284.95001220703125,302.03094482421875,293.1010131835937,299.4436340332031,297.2161865234375,284.9171447753906,1.0,0.6212125420570374,0.917856514453888,0.917856514453888,1.0,1.0,-3.247237205505371,1.500550627708435,1.7466866970062256,0.764804482460022,0.8886323571205139,0.8886323571205139,0.0,187.02752685546875,198.0,62479.16796875,0.0,2983.85791015625,1.0,278.8567810058594,282.91046142578125,296.1286315917969,300.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,37962.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94044429063797,1.0,0.0,0.0,3.682257413864136,3.6822822093963614,9.047354296853882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2001953125,0.0,1584.1693115234375,1895.4371337890625,0.0,3776.484130859375,0.9143564105033876,1.0,0.0,3.0,1.0,0.0
18190980,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.827467679977417,0.3949490189552307,0.35793137550354,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9701097011566162,0.6297290921211243,0.5966057181358337,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8705455660820007,0.4640132784843445,0.3259909152984619,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8377918004989624,0.4115435779094696,0.3922187685966491,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6962061524391174,0.2314761132001876,1.0572324991226196,285.04052734375,284.95001220703125,302.01141357421875,293.07080078125,299.447998046875,297.2395324707031,285.03955078125,1.0,0.62595534324646,0.9174906015396118,0.9174906015396118,1.0,1.0,-3.2782082557678223,1.5154846906661987,1.762723684310913,0.7729663252830505,1.0,1.0,0.0,188.41012573242188,201.0,62257.80859375,0.0,3057.930419921875,1.0,279.1435546875,283.04083251953125,296.0639343261719,300.0235595703125,293.1499938964844,293.1499938964844,278.8500061035156,32844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356521368026732,1.0,0.0,0.0,3.819616079330444,3.819641351699829,9.734927743920707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.080078125,0.0,1705.4803466796875,1895.4371337890625,0.0,3732.83740234375,0.9409940838813782,1.0,0.0,3.0,1.0,0.0
18191040,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.827467679977417,0.3949490189552307,0.35793137550354,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9701097011566162,0.6297290921211243,0.5966057181358337,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8705455660820007,0.4640132784843445,0.3259909152984619,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8377918004989624,0.4115435779094696,0.3922187685966491,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6962061524391174,0.2314761132001876,1.0572324991226196,285.04052734375,284.95001220703125,302.01141357421875,293.07080078125,299.447998046875,297.2395324707031,285.03955078125,1.0,0.62595534324646,0.9174906015396118,0.9174906015396118,1.0,1.0,-3.2782082557678223,1.5154846906661987,1.762723684310913,0.7729663252830505,1.0,1.0,0.0,188.41012573242188,201.0,62257.80859375,0.0,3057.930419921875,1.0,279.1435546875,283.04083251953125,296.0639343261719,300.0235595703125,293.1499938964844,293.1499938964844,278.8500061035156,32844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356521368026732,1.0,0.0,0.0,3.819616079330444,3.819641351699829,9.734927743920707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.080078125,0.0,1705.4803466796875,1895.4371337890625,0.0,3732.83740234375,0.9409940838813782,1.0,0.0,3.0,1.0,0.0
18191100,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8268529176712036,0.3952469825744629,0.3585987687110901,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9695627689361572,0.6308738589286804,0.5981134176254272,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8703047037124634,0.4652099013328552,0.3271116018295288,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8375559449195862,0.4125835001468658,0.39353808760643,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.696391761302948,0.2323753386735916,1.0625380277633667,284.90087890625,284.95001220703125,302.00146484375,293.05535888671875,299.4454650878906,297.24298095703125,284.896240234375,1.0,0.6282983422279358,0.9173076152801514,0.9173076152801514,1.0,1.0,-3.290149211883545,1.5212162733078003,1.7689329385757446,0.7762030959129333,0.9249339699745178,0.9249339699745178,0.0,189.9457244873047,201.0,63532.5859375,0.0,3092.439453125,1.0,278.89453125,282.876953125,296.1034545898437,300.24951171875,293.1499938964844,293.1499938964844,278.8500061035156,35695.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434601664543152,1.0,0.0,0.0,3.823298454284668,3.823324203491211,9.753706535775564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.251953125,0.0,1732.270751953125,1895.4371337890625,0.0,3803.85986328125,0.9423936009407043,1.0,0.0,3.0,1.0,0.0
18191160,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8249176144599915,0.3951597213745117,0.3586911857128143,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9675396680831908,0.6315920948982239,0.5989802479743958,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8686546683311462,0.4660251438617706,0.3278127610683441,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8360605835914612,0.4132534861564636,0.3943627178668976,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6952705383300781,0.2329379320144653,1.066015124320984,284.9029235839844,284.95001220703125,301.99139404296875,293.03973388671875,299.4403686523437,297.24188232421875,284.904541015625,1.0,0.6303775310516357,0.9170801639556884,0.9170801639556884,1.0,1.0,-3.297325849533081,1.5246456861495972,1.7726802825927734,0.7781614661216736,0.9082819223403932,0.9082819223403932,0.0,192.1395568847656,204.0,63459.97265625,0.0,3120.440185546875,1.0,278.85650634765625,282.8796691894531,296.0789794921875,300.1888732910156,293.1499938964844,293.1499938964844,278.54998779296875,37556.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947219967842102,1.0,0.0,0.0,3.7684056758880615,3.7684311866760254,9.475640467826452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.26171875,0.0,1680.9569091796875,1895.4371337890625,0.0,3837.883056640625,0.932827889919281,1.0,0.0,3.0,1.0,0.0
18191220,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8206911087036133,0.3949576020240783,0.3586103022098541,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9629939794540404,0.6329146027565002,0.6003435254096985,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8649763464927673,0.4675678014755249,0.3289747834205627,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8326377272605896,0.4143655896186828,0.3955878913402557,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6922893524169922,0.2336710095405578,1.0704768896102903,284.889404296875,284.95001220703125,301.97100830078125,293.00787353515625,299.42919921875,297.2383728027344,284.89111328125,1.0,0.6339895129203796,0.9166253209114076,0.9166253209114076,1.0,1.0,-3.3071072101593018,1.5293158292770386,1.7777913808822632,0.7807717323303223,0.8390633463859558,0.8390633463859558,0.0,196.5749969482422,207.0,63608.2578125,0.0,3166.949462890625,1.0,278.5578308105469,282.8412170410156,296.0302734375,300.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,40519.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542388916015624,1.0,0.0,0.0,3.5475828647613525,3.5476067066192627,8.397661872550088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4912109375,0.0,1455.046142578125,1895.4371337890625,0.0,3901.068115234375,0.8867151141166687,1.0,0.0,3.0,1.0,0.0
18191280,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8206911087036133,0.3949576020240783,0.3586103022098541,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9629939794540404,0.6329146027565002,0.6003435254096985,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8649763464927673,0.4675678014755249,0.3289747834205627,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8326377272605896,0.4143655896186828,0.3955878913402557,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6922893524169922,0.2336710095405578,1.0704768896102903,284.889404296875,284.95001220703125,301.97100830078125,293.00787353515625,299.42919921875,297.2383728027344,284.89111328125,1.0,0.6339895129203796,0.9166253209114076,0.9166253209114076,1.0,1.0,-3.3071072101593018,1.5293158292770386,1.7777913808822632,0.7807717323303223,0.8390633463859558,0.8390633463859558,0.0,196.5749969482422,207.0,63608.2578125,0.0,3166.949462890625,1.0,278.5578308105469,282.8412170410156,296.0302734375,300.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,40519.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542388916015624,1.0,0.0,0.0,3.5475828647613525,3.5476067066192627,8.397661872550088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4912109375,0.0,1455.046142578125,1895.4371337890625,0.0,3901.068115234375,0.8867151141166687,1.0,0.0,3.0,1.0,0.0
18191340,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8187144994735718,0.3960368037223816,0.3594485521316528,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9609580039978028,0.6355724930763245,0.6026771068572998,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8636724352836609,0.4703156650066376,0.3307824432849884,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8312054872512817,0.4163439273834228,0.3973668217658996,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6909536123275757,0.2347627282142639,1.07541024684906,284.99957275390625,284.95001220703125,301.9502258300781,292.97528076171875,299.42388916015625,297.2456970214844,284.9992370605469,1.0,0.6374871134757996,0.9161704182624816,0.9161704182624816,1.0,1.0,-3.321160316467285,1.5360708236694336,1.785089373588562,0.7843988537788391,0.9315359592437744,0.9315359592437744,0.0,199.72169494628903,210.0,63031.35546875,0.0,3215.9462890625,1.0,278.84161376953125,282.9649658203125,295.955078125,299.9705505371094,293.1499938964844,293.1499938964844,278.54998779296875,33871.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463485479354858,1.0,0.0,0.0,3.653879880905152,3.6539034843444815,8.908442623578594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.5947265625,0.0,1521.54345703125,1895.4371337890625,0.0,3830.008056640625,0.904766321182251,1.0,0.0,3.0,1.0,0.0
18191400,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8187144994735718,0.3960368037223816,0.3594485521316528,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9609580039978028,0.6355724930763245,0.6026771068572998,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8636724352836609,0.4703156650066376,0.3307824432849884,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8312054872512817,0.4163439273834228,0.3973668217658996,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6909536123275757,0.2347627282142639,1.07541024684906,284.99957275390625,284.95001220703125,301.9502258300781,292.97528076171875,299.42388916015625,297.2456970214844,284.9992370605469,1.0,0.6374871134757996,0.9161704182624816,0.9161704182624816,1.0,1.0,-3.321160316467285,1.5360708236694336,1.785089373588562,0.7843988537788391,0.9315359592437744,0.9315359592437744,0.0,199.72169494628903,210.0,63031.35546875,0.0,3215.9462890625,1.0,278.84161376953125,282.9649658203125,295.955078125,299.9705505371094,293.1499938964844,293.1499938964844,278.54998779296875,33871.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463485479354858,1.0,0.0,0.0,3.653879880905152,3.6539034843444815,8.908442623578594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.5947265625,0.0,1521.54345703125,1895.4371337890625,0.0,3830.008056640625,0.904766321182251,1.0,0.0,3.0,1.0,0.0
18191460,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8158227801322937,0.3960138261318207,0.3597988486289978,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9578855037689208,0.6370838284492493,0.6044992804527283,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.861495316028595,0.4720963537693023,0.3322873711585998,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8290199637413025,0.417557805776596,0.3988349437713623,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6888449192047119,0.2353384345769882,1.0792700052261353,284.9139709472656,284.95001220703125,301.9291687011719,292.9419860839844,299.4128723144531,297.2430419921875,284.9149780273437,1.0,0.6407784223556519,0.9157504439353944,0.9157504439353944,1.0,1.0,-3.3319993019104004,1.541235327720642,1.7907638549804688,0.7873660922050476,0.8534500598907471,0.8534500598907471,0.0,203.3531494140625,213.0,63656.46875,0.0,3260.83203125,1.0,278.5577697753906,282.857177734375,295.9649963378906,300.091064453125,293.1499938964844,293.1499938964844,278.8500061035156,38505.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545477032661438,1.0,0.0,0.0,3.53830623626709,3.538329601287842,8.3538009221229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.58203125,0.0,1430.5909423828125,1895.4371337890625,0.0,3903.837646484375,0.8827546834945679,1.0,0.0,3.0,1.0,0.0
18191520,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8158227801322937,0.3960138261318207,0.3597988486289978,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9578855037689208,0.6370838284492493,0.6044992804527283,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.861495316028595,0.4720963537693023,0.3322873711585998,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8290199637413025,0.417557805776596,0.3988349437713623,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6888449192047119,0.2353384345769882,1.0792700052261353,284.9139709472656,284.95001220703125,301.9291687011719,292.9419860839844,299.4128723144531,297.2430419921875,284.9149780273437,1.0,0.6407784223556519,0.9157504439353944,0.9157504439353944,1.0,1.0,-3.3319993019104004,1.541235327720642,1.7907638549804688,0.7873660922050476,0.8534500598907471,0.8534500598907471,0.0,203.3531494140625,213.0,63656.46875,0.0,3260.83203125,1.0,278.5577697753906,282.857177734375,295.9649963378906,300.091064453125,293.1499938964844,293.1499938964844,278.8500061035156,38505.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545477032661438,1.0,0.0,0.0,3.53830623626709,3.538329601287842,8.3538009221229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.58203125,0.0,1430.5909423828125,1895.4371337890625,0.0,3903.837646484375,0.8827546834945679,1.0,0.0,3.0,1.0,0.0
18191580,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8137883543968201,0.3968669176101684,0.3604455292224884,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.955805242061615,0.6394894123077393,0.6066157817840576,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8602308034896851,0.4746953248977661,0.3340048491954803,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8275928497314453,0.4193539619445801,0.4004569053649902,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6873549222946167,0.2361847013235092,1.0830868482589722,285.0052795410156,284.95001220703125,301.9078369140625,292.9080810546875,299.4058837890625,297.2479553222656,285.0043334960937,1.0,0.6439396142959595,0.9153304696083068,0.9153304696083068,1.0,1.0,-3.343921422958374,1.5469554662704468,1.7969659566879272,0.7904598116874695,0.9423772096633912,0.9423772096633912,0.0,206.4171600341797,216.0,63148.45703125,0.0,3305.2216796875,1.0,278.84161376953125,282.96337890625,295.89501953125,299.9169921875,293.1499938964844,293.1499938964844,278.54998779296875,33269.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948488712310791,1.0,0.0,0.0,3.662972211837769,3.6629958152771,8.952833923103753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.091796875,0.0,1527.1478271484375,1895.4371337890625,0.0,3849.336669921875,0.9062820076942444,1.0,0.0,3.0,1.0,0.0
18191640,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8137883543968201,0.3968669176101684,0.3604455292224884,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.955805242061615,0.6394894123077393,0.6066157817840576,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8602308034896851,0.4746953248977661,0.3340048491954803,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8275928497314453,0.4193539619445801,0.4004569053649902,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6873549222946167,0.2361847013235092,1.0830868482589722,285.0052795410156,284.95001220703125,301.9078369140625,292.9080810546875,299.4058837890625,297.2479553222656,285.0043334960937,1.0,0.6439396142959595,0.9153304696083068,0.9153304696083068,1.0,1.0,-3.343921422958374,1.5469554662704468,1.7969659566879272,0.7904598116874695,0.9423772096633912,0.9423772096633912,0.0,206.4171600341797,216.0,63148.45703125,0.0,3305.2216796875,1.0,278.84161376953125,282.96337890625,295.89501953125,299.9169921875,293.1499938964844,293.1499938964844,278.54998779296875,33269.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948488712310791,1.0,0.0,0.0,3.662972211837769,3.6629958152771,8.952833923103753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.091796875,0.0,1527.1478271484375,1895.4371337890625,0.0,3849.336669921875,0.9062820076942444,1.0,0.0,3.0,1.0,0.0
18191700,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8126691579818726,0.3968293070793152,0.3607205748558044,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9546502232551576,0.6402069330215454,0.6076260805130005,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.859514594078064,0.4755827188491821,0.3348418772220611,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8268104791641235,0.4199393987655639,0.4012532830238342,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6865478754043579,0.2364238053560257,1.084967851638794,284.8787841796875,284.95001220703125,301.8970642089844,292.8908996582031,299.400146484375,297.24639892578125,284.87713623046875,1.0,0.6455137729644775,0.9151204824447632,0.9151204824447632,1.0,1.0,-3.349700689315796,1.549705147743225,1.7999954223632812,0.7920606136322021,0.855641782283783,0.855641782283783,0.0,208.0290679931641,216.0,64039.1015625,0.0,3327.5576171875,1.0,278.5973815917969,282.8192138671875,295.9292907714844,300.1199951171875,293.1499938964844,293.1499938964844,278.54998779296875,37615.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551157355308532,1.0,0.0,0.0,3.629342555999756,3.629366636276245,8.78919706792658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.552734375,0.0,1522.328369140625,1895.4371337890625,0.0,3908.9296875,0.8996171355247498,1.0,0.0,3.0,1.0,0.0
18191760,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8108538389205933,0.3966688811779022,0.3606301844120025,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9527012705802916,0.6407757997512817,0.6082217693328857,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.858129620552063,0.4763498306274414,0.3354177176952362,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8254365921020508,0.4204005897045135,0.4017642140388489,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6851604580879211,0.2365576028823852,1.085996389389038,284.9089050292969,284.95001220703125,301.8862609863281,292.87359619140625,299.3934936523437,297.2432556152344,284.9101867675781,1.0,0.6469283699989319,0.914907455444336,0.914907455444336,1.0,1.0,-3.352854490280152,1.5511935949325562,1.8016608953475952,0.7929407954216003,0.8564512729644775,0.8564512729644775,0.0,209.9716186523437,219.0,63779.44921875,0.0,3345.861572265625,1.0,278.55780029296875,282.8465881347656,295.9007873535156,300.0361328125,293.1499938964844,293.1499938964844,278.8500061035156,38462.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575380682945251,1.0,0.0,0.0,3.553508281707764,3.5535318851470947,8.425738542428007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5830078125,0.0,1446.3775634765625,1895.4371337890625,0.0,3930.609619140625,0.886012613773346,1.0,0.0,3.0,1.0,0.0
18191820,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8088722825050354,0.3974505662918091,0.361184298992157,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9507116079330444,0.6430649757385254,0.6101968288421631,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8570128679275513,0.4789203107357025,0.3370945453643799,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8241028785705566,0.4221075475215912,0.4032778441905975,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6836755275726318,0.2372704297304153,1.0891157388687134,285.0023193359375,284.95001220703125,301.8645324707031,292.838623046875,299.38592529296875,297.2474975585937,285.0014038085937,1.0,0.6498451828956604,0.9144814610481262,0.9144814610481262,1.0,1.0,-3.363476753234864,1.556281805038452,1.8071949481964111,0.795696496963501,0.9443013668060304,0.9443013668060304,0.0,212.9124755859375,222.0,63222.39453125,0.0,3387.08447265625,1.0,278.8417358398437,282.9552917480469,295.8264465332031,299.8537902832031,293.1499938964844,293.1499938964844,278.54998779296875,33348.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516161680221558,1.0,0.0,0.0,3.6744868755340576,3.674510717391968,9.009209520627336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.5126953125,0.0,1540.60693359375,1895.4371337890625,0.0,3877.510009765625,0.9089223742485046,1.0,0.0,3.0,1.0,0.0
18191880,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8088722825050354,0.3974505662918091,0.361184298992157,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9507116079330444,0.6430649757385254,0.6101968288421631,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8570128679275513,0.4789203107357025,0.3370945453643799,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8241028785705566,0.4221075475215912,0.4032778441905975,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6836755275726318,0.2372704297304153,1.0891157388687134,285.0023193359375,284.95001220703125,301.8645324707031,292.838623046875,299.38592529296875,297.2474975585937,285.0014038085937,1.0,0.6498451828956604,0.9144814610481262,0.9144814610481262,1.0,1.0,-3.363476753234864,1.556281805038452,1.8071949481964111,0.795696496963501,0.9443013668060304,0.9443013668060304,0.0,212.9124755859375,222.0,63222.39453125,0.0,3387.08447265625,1.0,278.8417358398437,282.9552917480469,295.8264465332031,299.8537902832031,293.1499938964844,293.1499938964844,278.54998779296875,33348.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516161680221558,1.0,0.0,0.0,3.6744868755340576,3.674510717391968,9.009209520627336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.5126953125,0.0,1540.60693359375,1895.4371337890625,0.0,3877.510009765625,0.9089223742485046,1.0,0.0,3.0,1.0,0.0
18191940,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8060448169708252,0.3972282409667969,0.3613366782665252,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.947784185409546,0.644283652305603,0.6117281913757324,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8551493883132935,0.4805861711502075,0.3385069966316223,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8221157193183899,0.4231057465076446,0.4045288562774658,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6815888285636902,0.2375556826591491,1.09157395362854,284.9068908691406,284.95001220703125,301.8426818847656,292.8031921386719,299.3731689453125,297.24249267578125,284.9080810546875,1.0,0.6526570916175842,0.9140554070472716,0.9140554070472716,1.0,1.0,-3.371670246124268,1.560158610343933,1.811511516571045,0.7979912161827087,0.8572278618812561,0.8572278618812561,0.0,216.3387908935547,225.0,63829.9921875,0.0,3425.694580078125,1.0,278.5575866699219,282.8393859863281,295.830078125,299.9682312011719,293.1499938964844,293.1499938964844,278.8500061035156,38530.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605937600135804,1.0,0.0,0.0,3.562116861343384,3.562140464782715,8.466611234325683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1923828125,0.0,1456.054931640625,1895.4371337890625,0.0,3957.876953125,0.8879686594009399,1.0,0.0,3.0,1.0,0.0
18192000,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8060448169708252,0.3972282409667969,0.3613366782665252,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.947784185409546,0.644283652305603,0.6117281913757324,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8551493883132935,0.4805861711502075,0.3385069966316223,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8221157193183899,0.4231057465076446,0.4045288562774658,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6815888285636902,0.2375556826591491,1.09157395362854,284.9068908691406,284.95001220703125,301.8426818847656,292.8031921386719,299.3731689453125,297.24249267578125,284.9080810546875,1.0,0.6526570916175842,0.9140554070472716,0.9140554070472716,1.0,1.0,-3.371670246124268,1.560158610343933,1.811511516571045,0.7979912161827087,0.8572278618812561,0.8572278618812561,0.0,216.3387908935547,225.0,63829.9921875,0.0,3425.694580078125,1.0,278.5575866699219,282.8393859863281,295.830078125,299.9682312011719,293.1499938964844,293.1499938964844,278.8500061035156,38530.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605937600135804,1.0,0.0,0.0,3.562116861343384,3.562140464782715,8.466611234325683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1923828125,0.0,1456.054931640625,1895.4371337890625,0.0,3957.876953125,0.8879686594009399,1.0,0.0,3.0,1.0,0.0
18192060,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8041742444038391,0.3980065584182739,0.3618813157081604,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9459598660469056,0.6465328335762024,0.613657534122467,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8542299866676331,0.4831941127777099,0.3402046263217926,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8209235072135925,0.4247896373271942,0.406012624502182,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6802011132240295,0.2382097095251083,1.0943853855133057,285.00164794921875,284.95001220703125,301.8207397460937,292.7673645019531,299.3656311035156,297.2469482421875,285.0007629394531,1.0,0.6554476618766785,0.9136300683021544,0.9136300683021544,1.0,1.0,-3.3818447589874268,1.5650269985198977,1.8168177604675293,0.8006349205970764,0.9451035261154176,0.9451035261154176,0.0,219.1736297607422,228.0,63241.3125,0.0,3465.70458984375,1.0,278.8417663574219,282.949951171875,295.7545471191406,299.7826232910156,293.1499938964844,293.1499938964844,278.54998779296875,33406.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545286893844604,1.0,0.0,0.0,3.680362701416016,3.680386543273926,9.038046187015424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3505859375,0.0,1547.6431884765625,1895.4371337890625,0.0,3903.667236328125,0.9102901220321656,1.0,0.0,3.0,1.0,0.0
18192120,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8041742444038391,0.3980065584182739,0.3618813157081604,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9459598660469056,0.6465328335762024,0.613657534122467,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8542299866676331,0.4831941127777099,0.3402046263217926,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8209235072135925,0.4247896373271942,0.406012624502182,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6802011132240295,0.2382097095251083,1.0943853855133057,285.00164794921875,284.95001220703125,301.8207397460937,292.7673645019531,299.3656311035156,297.2469482421875,285.0007629394531,1.0,0.6554476618766785,0.9136300683021544,0.9136300683021544,1.0,1.0,-3.3818447589874268,1.5650269985198977,1.8168177604675293,0.8006349205970764,0.9451035261154176,0.9451035261154176,0.0,219.1736297607422,228.0,63241.3125,0.0,3465.70458984375,1.0,278.8417663574219,282.949951171875,295.7545471191406,299.7826232910156,293.1499938964844,293.1499938964844,278.54998779296875,33406.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545286893844604,1.0,0.0,0.0,3.680362701416016,3.680386543273926,9.038046187015424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3505859375,0.0,1547.6431884765625,1895.4371337890625,0.0,3903.667236328125,0.9102901220321656,1.0,0.0,3.0,1.0,0.0
18192180,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8014650344848633,0.3977783918380737,0.3620281815528869,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9431688189506532,0.6477051377296448,0.6151462197303772,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8525508046150208,0.4848892390727997,0.3416370749473572,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8190609216690063,0.4257632791996002,0.4072398245334625,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6782163381576538,0.2384461760520935,1.096609354019165,284.9063720703125,284.95001220703125,301.7987670898437,292.7312316894531,299.352783203125,297.2419128417969,284.9075927734375,1.0,0.6581658124923706,0.9132046699523926,0.9132046699523926,1.0,1.0,-3.3896939754486084,1.5687341690063477,1.8209599256515503,0.8028469085693359,0.8577840924263,0.8577840924263,0.0,222.5343780517578,231.0,63840.203125,0.0,3503.498779296875,1.0,278.5575256347656,282.8341369628906,295.7577514648437,299.8958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38565.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634323120117188,1.0,0.0,0.0,3.566967725753784,3.5669913291931152,8.489686251778039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.484375,0.0,1461.497314453125,1895.4371337890625,0.0,3983.122314453125,0.8890661001205444,1.0,0.0,3.0,1.0,0.0
