time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8014650344848633,0.3977783918380737,0.3620281815528869,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9431688189506532,0.6477051377296448,0.6151462197303772,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8525508046150208,0.4848892390727997,0.3416370749473572,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8190609216690063,0.4257632791996002,0.4072398245334625,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6782163381576538,0.2384461760520935,1.096609354019165,284.9063720703125,284.95001220703125,301.7987670898437,292.7312316894531,299.352783203125,297.2419128417969,284.9075927734375,1.0,0.6581658124923706,0.9132046699523926,0.9132046699523926,1.0,1.0,-3.3896939754486084,1.5687341690063477,1.8209599256515503,0.8028469085693359,0.8577840924263,0.8577840924263,0.0,222.5343780517578,231.0,63840.203125,0.0,3503.498779296875,1.0,278.5575256347656,282.8341369628906,295.7577514648437,299.8958740234375,293.1499938964844,293.1499938964844,278.8500061035156,38565.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634323120117188,1.0,0.0,0.0,3.566967725753784,3.5669913291931152,8.489686251778039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.484375,0.0,1461.497314453125,1895.4371337890625,0.0,3983.122314453125,0.8890661001205444,1.0,0.0,3.0,1.0,0.0
18192300,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8002470135688782,0.3981072902679443,0.3621277809143066,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9419204592704772,0.6487394571304321,0.6158990859985352,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8518433570861816,0.4861488044261932,0.3423718214035034,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8182263970375061,0.4265399575233459,0.4078404903411865,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6772911548614502,0.2387101948261261,1.0975545644760132,285.0169372558594,284.95001220703125,301.78778076171875,292.7130432128906,299.3486022949219,297.24346923828125,285.0179138183594,1.0,0.6594651341438293,0.912992000579834,0.912992000579834,1.0,1.0,-3.393455743789673,1.5705312490463257,1.8229244947433472,0.8038053512573242,0.9357975721359252,0.9357975721359252,0.0,224.0989227294922,231.0,63071.0390625,0.0,3521.412353515625,1.0,278.7997436523437,282.958740234375,295.6898803710937,299.6695251464844,293.1499938964844,293.1499938964844,278.8500061035156,33982.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584028124809264,1.0,0.0,0.0,3.619895458221436,3.619918823242188,8.743501211938565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.5078125,0.0,1484.9635009765625,1895.4371337890625,0.0,3938.33544921875,0.8986936211585999,1.0,0.0,3.0,1.0,0.0
18192360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.799693763256073,0.3985594809055328,0.3625632226467132,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9414176940917968,0.6498975157737732,0.6170186996459961,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8517409563064575,0.4875187575817108,0.3433479368686676,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8179395794868469,0.4274342358112335,0.4087007641792297,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6768801212310791,0.2390580475330352,1.0992077589035034,285.0017395019531,284.95001220703125,301.7768249511719,292.6947937011719,299.3452453613281,297.2465209960937,285.0003967285156,1.0,0.6608800888061523,0.9127764105796814,0.9127764105796814,1.0,1.0,-3.3995211124420166,1.5734317302703855,1.8260895013809204,0.805401086807251,0.9459189772605896,0.9459189772605896,0.0,225.3341217041016,234.0,63238.73046875,0.0,3542.89404296875,1.0,278.8426513671875,282.9451904296875,295.6808166503906,299.7081604003906,293.1499938964844,293.1499938964844,278.54998779296875,33355.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572460055351256,1.0,0.0,0.0,3.685887575149536,3.6859114170074463,9.065200856639422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.8232421875,0.0,1553.482421875,1895.4371337890625,0.0,3927.998779296875,0.9112805128097534,1.0,0.0,3.0,1.0,0.0
18192420,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7971283793449402,0.3983627259731293,0.3627382516860962,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9386940598487854,0.6509568691253662,0.6184231638908386,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8501706719398499,0.4891780614852905,0.3447699546813965,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8161746263504028,0.4284220933914184,0.4099388420581817,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6749706268310547,0.2392531484365463,1.1012579202651978,284.906005859375,284.95001220703125,301.7549133300781,292.6581420898437,299.3322448730469,297.2411193847656,284.9072570800781,1.0,0.6635341048240662,0.9123451709747314,0.9123451709747314,1.0,1.0,-3.407094955444336,1.577001929283142,1.8300930261611936,0.807546854019165,0.8582100868225098,0.8582100868225098,0.0,228.66973876953125,237.0,63830.875,0.0,3580.233642578125,1.0,278.5575256347656,282.829345703125,295.6846008300781,299.8214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661688208580016,1.0,0.0,0.0,3.5703673362731934,3.5703909397125244,8.505876394337974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.509765625,0.0,1465.2803955078125,1895.4371337890625,0.0,4007.380859375,0.8898242115974426,1.0,0.0,3.0,1.0,0.0
18192480,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7971283793449402,0.3983627259731293,0.3627382516860962,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9386940598487854,0.6509568691253662,0.6184231638908386,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8501706719398499,0.4891780614852905,0.3447699546813965,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8161746263504028,0.4284220933914184,0.4099388420581817,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6749706268310547,0.2392531484365463,1.1012579202651978,284.906005859375,284.95001220703125,301.7549133300781,292.6581420898437,299.3322448730469,297.2411193847656,284.9072570800781,1.0,0.6635341048240662,0.9123451709747314,0.9123451709747314,1.0,1.0,-3.407094955444336,1.577001929283142,1.8300930261611936,0.807546854019165,0.8582100868225098,0.8582100868225098,0.0,228.66973876953125,237.0,63830.875,0.0,3580.233642578125,1.0,278.5575256347656,282.829345703125,295.6846008300781,299.8214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661688208580016,1.0,0.0,0.0,3.5703673362731934,3.5703909397125244,8.505876394337974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.509765625,0.0,1465.2803955078125,1895.4371337890625,0.0,4007.380859375,0.8898242115974426,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7954767942428589,0.3991855084896087,0.3633163273334503,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9369630813598632,0.6530201435089111,0.6201805472373962,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8494122624397278,0.4917587339878082,0.3464507460594177,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8151352405548096,0.4301211833953857,0.4114309251308441,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6736780405044556,0.2398261278867721,1.1036895513534546,285.00146484375,284.95001220703125,301.7331237792969,292.6213684082031,299.324462890625,297.2451171875,285.0006103515625,1.0,0.6661890745162964,0.9119139909744264,0.9119139909744264,1.0,1.0,-3.4166362285614014,1.581558346748352,1.835077881813049,0.8100284337997437,0.9462413787841796,0.9462413787841796,0.0,231.4528350830078,225.0,63212.89453125,0.0,3619.235595703125,1.0,278.8418273925781,282.941162109375,295.6078796386719,299.63287353515625,293.1499938964844,293.1499938964844,278.54998779296875,33450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599800705909728,1.0,0.0,0.0,3.686624765396118,3.686648607254028,9.06882746676274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.322265625,0.0,1555.0343017578125,1895.4371337890625,0.0,3952.407958984375,0.911737859249115,1.0,0.0,3.0,1.0,0.0
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7954767942428589,0.3991855084896087,0.3633163273334503,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9369630813598632,0.6530201435089111,0.6201805472373962,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8494122624397278,0.4917587339878082,0.3464507460594177,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8151352405548096,0.4301211833953857,0.4114309251308441,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6736780405044556,0.2398261278867721,1.1036895513534546,285.00146484375,284.95001220703125,301.7331237792969,292.6213684082031,299.324462890625,297.2451171875,285.0006103515625,1.0,0.6661890745162964,0.9119139909744264,0.9119139909744264,1.0,1.0,-3.4166362285614014,1.581558346748352,1.835077881813049,0.8100284337997437,0.9462413787841796,0.9462413787841796,0.0,231.4528350830078,225.0,63212.89453125,0.0,3619.235595703125,1.0,278.8418273925781,282.941162109375,295.6078796386719,299.63287353515625,293.1499938964844,293.1499938964844,278.54998779296875,33450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599800705909728,1.0,0.0,0.0,3.686624765396118,3.686648607254028,9.06882746676274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.322265625,0.0,1555.0343017578125,1895.4371337890625,0.0,3952.407958984375,0.911737859249115,1.0,0.0,3.0,1.0,0.0
18192660,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7987856268882751,0.3990147709846496,0.363259345293045,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.941971242427826,0.653987467288971,0.6212135553359985,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8537405133247375,0.4934095740318298,0.3476544916629791,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8189172744750977,0.4311123788356781,0.4124054908752441,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6767390966415405,0.2399967610836029,1.1043230295181274,284.9047241210937,284.95001220703125,301.7114562988281,292.5844421386719,299.3115234375,297.23980712890625,284.9058837890625,1.0,0.6645729541778564,0.9114751219749452,0.9114751219749452,1.0,1.0,-3.421205282211304,1.5836673974990845,1.8375378847122192,0.8114330172538757,0.8573763370513916,0.8573763370513916,0.0,227.9188537597656,213.0,63764.52734375,0.0,3609.539794921875,1.0,278.5574951171875,282.8245849609375,295.6104736328125,299.74322509765625,293.1499938964844,293.1499938964844,278.8500061035156,38660.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687955379486084,1.0,0.0,0.0,3.570633888244629,3.570657730102539,8.507147413183702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.427734375,0.0,1466.1260986328125,1895.4371337890625,0.0,4030.59130859375,0.8899297714233398,1.0,0.0,3.0,1.0,0.0
18192720,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7987856268882751,0.3990147709846496,0.363259345293045,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.941971242427826,0.653987467288971,0.6212135553359985,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8537405133247375,0.4934095740318298,0.3476544916629791,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8189172744750977,0.4311123788356781,0.4124054908752441,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6767390966415405,0.2399967610836029,1.1043230295181274,284.9047241210937,284.95001220703125,301.7114562988281,292.5844421386719,299.3115234375,297.23980712890625,284.9058837890625,1.0,0.6645729541778564,0.9114751219749452,0.9114751219749452,1.0,1.0,-3.421205282211304,1.5836673974990845,1.8375378847122192,0.8114330172538757,0.8573763370513916,0.8573763370513916,0.0,227.9188537597656,213.0,63764.52734375,0.0,3609.539794921875,1.0,278.5574951171875,282.8245849609375,295.6104736328125,299.74322509765625,293.1499938964844,293.1499938964844,278.8500061035156,38660.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687955379486084,1.0,0.0,0.0,3.570633888244629,3.570657730102539,8.507147413183702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.427734375,0.0,1466.1260986328125,1895.4371337890625,0.0,4030.59130859375,0.8899297714233398,1.0,0.0,3.0,1.0,0.0
18192780,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8066637516021729,0.3999090194702148,0.3634887039661407,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.95261412858963,0.6560269594192505,0.6225157380104065,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.862781822681427,0.4960615634918213,0.349063515663147,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8267990946769714,0.4328407645225525,0.4134987890720367,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6836332678794861,0.2406046390533447,1.1048537492752075,284.9986267089844,284.95001220703125,301.69000244140625,292.5475158691406,299.30389404296875,297.2440185546875,284.99774169921875,1.0,0.6610448956489563,0.9110361933708192,0.9110361933708192,1.0,1.0,-3.426687717437744,1.5862618684768677,1.8404258489608765,0.8128643035888672,0.9429797530174256,0.9429797530174256,0.0,219.90431213378903,201.0,63074.87890625,0.0,3575.808837890625,1.0,278.841796875,282.9364013671875,295.5328063964844,299.549560546875,293.1499938964844,293.1499938964844,278.54998779296875,33567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962357759475708,1.0,0.0,0.0,3.6828150749206543,3.682838916778565,9.050094149642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.5166015625,0.0,1551.619384765625,1895.4371337890625,0.0,3973.574951171875,0.91095232963562,1.0,0.0,3.0,1.0,0.0
18192840,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8066637516021729,0.3999090194702148,0.3634887039661407,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.95261412858963,0.6560269594192505,0.6225157380104065,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.862781822681427,0.4960615634918213,0.349063515663147,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8267990946769714,0.4328407645225525,0.4134987890720367,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6836332678794861,0.2406046390533447,1.1048537492752075,284.9986267089844,284.95001220703125,301.69000244140625,292.5475158691406,299.30389404296875,297.2440185546875,284.99774169921875,1.0,0.6610448956489563,0.9110361933708192,0.9110361933708192,1.0,1.0,-3.426687717437744,1.5862618684768677,1.8404258489608765,0.8128643035888672,0.9429797530174256,0.9429797530174256,0.0,219.90431213378903,201.0,63074.87890625,0.0,3575.808837890625,1.0,278.841796875,282.9364013671875,295.5328063964844,299.549560546875,293.1499938964844,293.1499938964844,278.54998779296875,33567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962357759475708,1.0,0.0,0.0,3.6828150749206543,3.682838916778565,9.050094149642972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.5166015625,0.0,1551.619384765625,1895.4371337890625,0.0,3973.574951171875,0.91095232963562,1.0,0.0,3.0,1.0,0.0
18192900,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8113659024238586,0.3999353647232055,0.3635814189910888,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9588581323623656,0.656588613986969,0.6231326460838318,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8683240413665771,0.4969924688339233,0.3497485220432281,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8315830826759338,0.4334190785884857,0.4140391647815704,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6879255175590515,0.2407718449831009,1.105190992355347,284.8734741210937,284.95001220703125,301.67938232421875,292.529052734375,299.2980651855469,297.242431640625,284.8721008300781,1.0,0.6588971614837646,0.910816729068756,0.910816729068756,1.0,1.0,-3.42942762374878,1.5875359773635864,1.8418916463851929,0.8136830925941467,0.8549542427062988,0.8549542427062988,0.0,215.17703247070312,201.0,63905.5546875,0.0,3554.670654296875,1.0,278.5970153808594,282.7943725585937,295.5650939941406,299.7453918457031,293.1499938964844,293.1499938964844,278.54998779296875,37968.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687096476554872,1.0,0.0,0.0,3.642489194869995,3.642513513565064,8.852987889440556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8837890625,0.0,1539.5242919921875,1895.4371337890625,0.0,4029.8330078125,0.9027907848358154,1.0,0.0,3.0,1.0,0.0
18192960,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8157321810722351,0.3998477756977081,0.3633072674274444,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9647473096847534,0.6570183038711548,0.6233318448066711,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8737829923629761,0.4978304803371429,0.3501722812652588,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8362756967544556,0.4338915944099426,0.4142933785915375,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6921089887619019,0.2408608198165893,1.104734182357788,284.9045104980469,284.95001220703125,301.6687927246094,292.5105895996094,299.29156494140625,297.2395324707031,284.9057922363281,1.0,0.6564276218414307,0.9106006026268004,0.9106006026268004,1.0,1.0,-3.429605484008789,1.5875829458236694,1.8420226573944087,0.8137965798377991,0.8548778891563416,0.8548778891563416,0.0,210.45252990722656,189.0,63575.51953125,0.0,3527.429443359375,1.0,278.5577087402344,282.8230895996094,295.53515625,299.6556091308594,293.1499938964844,293.1499938964844,278.8500061035156,38769.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970854878425598,1.0,0.0,0.0,3.561344146728516,3.561367988586426,8.462938581033086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5888671875,0.0,1456.9742431640625,1895.4371337890625,0.0,4048.73486328125,0.8879749178886414,1.0,0.0,3.0,1.0,0.0
18193020,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8272284269332886,0.4008129835128784,0.3634982705116272,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.979064404964447,0.6590721607208252,0.6245337724685669,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8882282376289368,0.5005913376808167,0.3515728712081909,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8487204909324646,0.4356632232666015,0.4153150916099548,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7031223177909851,0.2415470480918884,1.105070948600769,284.9979248046875,284.95001220703125,301.6478881835937,292.4737243652344,299.2845153808594,297.244384765625,284.9970397949219,1.0,0.6512806415557861,0.9101682305336,0.9101682305336,1.0,1.0,-3.434591054916382,1.5899397134780884,1.844651460647583,0.8150883913040161,0.9397783875465392,0.9397783875465392,0.0,199.3838653564453,177.0,62883.9921875,0.0,3474.3876953125,1.0,278.8417358398437,282.9344787597656,295.4579772949219,299.46173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642074704170228,1.0,0.0,0.0,3.6732699871063232,3.6732938289642334,9.003243235383707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4423828125,0.0,1541.1219482421875,1895.4371337890625,0.0,3990.00146484375,0.9088321328163148,1.0,0.0,3.0,1.0,0.0
18193080,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8272284269332886,0.4008129835128784,0.3634982705116272,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.979064404964447,0.6590721607208252,0.6245337724685669,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8882282376289368,0.5005913376808167,0.3515728712081909,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8487204909324646,0.4356632232666015,0.4153150916099548,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7031223177909851,0.2415470480918884,1.105070948600769,284.9979248046875,284.95001220703125,301.6478881835937,292.4737243652344,299.2845153808594,297.244384765625,284.9970397949219,1.0,0.6512806415557861,0.9101682305336,0.9101682305336,1.0,1.0,-3.434591054916382,1.5899397134780884,1.844651460647583,0.8150883913040161,0.9397783875465392,0.9397783875465392,0.0,199.3838653564453,177.0,62883.9921875,0.0,3474.3876953125,1.0,278.8417358398437,282.9344787597656,295.4579772949219,299.46173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642074704170228,1.0,0.0,0.0,3.6732699871063232,3.6732938289642334,9.003243235383707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4423828125,0.0,1541.1219482421875,1895.4371337890625,0.0,3990.00146484375,0.9088321328163148,1.0,0.0,3.0,1.0,0.0
18193140,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8395614624023438,0.4007786512374878,0.3632902801036834,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9926113486289978,0.6600809693336487,0.6252967119216919,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9040036201477052,0.5024759769439697,0.3527082800865173,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8626230359077454,0.4367190599441528,0.4160605072975158,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7147994637489319,0.241863876581192,1.104938507080078,284.9054870605469,284.95001220703125,301.6272888183594,292.43701171875,299.2727355957031,297.2403869628906,284.9065856933594,1.0,0.6457930207252502,0.9097358584403992,0.9097358584403992,1.0,1.0,-3.4373703002929688,1.5911954641342163,1.8461748361587524,0.8159758448600769,0.853018045425415,0.853018045425415,0.0,188.3270263671875,165.0,63381.05859375,0.0,3416.05908203125,1.0,278.5576477050781,282.8224792480469,295.46112060546875,299.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,38744.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726333022117616,1.0,0.0,0.0,3.5511229038238525,3.551146507263184,8.414430681114027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.939453125,0.0,1445.8992919921875,1895.4371337890625,0.0,4064.36572265625,0.885695219039917,1.0,0.0,3.0,1.0,0.0
18193200,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8395614624023438,0.4007786512374878,0.3632902801036834,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9926113486289978,0.6600809693336487,0.6252967119216919,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9040036201477052,0.5024759769439697,0.3527082800865173,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8626230359077454,0.4367190599441528,0.4160605072975158,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7147994637489319,0.241863876581192,1.104938507080078,284.9054870605469,284.95001220703125,301.6272888183594,292.43701171875,299.2727355957031,297.2403869628906,284.9065856933594,1.0,0.6457930207252502,0.9097358584403992,0.9097358584403992,1.0,1.0,-3.4373703002929688,1.5911954641342163,1.8461748361587524,0.8159758448600769,0.853018045425415,0.853018045425415,0.0,188.3270263671875,165.0,63381.05859375,0.0,3416.05908203125,1.0,278.5576477050781,282.8224792480469,295.46112060546875,299.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,38744.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726333022117616,1.0,0.0,0.0,3.5511229038238525,3.551146507263184,8.414430681114027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.939453125,0.0,1445.8992919921875,1895.4371337890625,0.0,4064.36572265625,0.885695219039917,1.0,0.0,3.0,1.0,0.0
18193260,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8529156446456909,0.4016658365726471,0.363482266664505,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6625409722328186,0.6137418746948242,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9221530556678772,0.5053539276123047,0.3542287647724151,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8776061534881592,0.4384053945541382,0.4170714616775512,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7260611057281494,0.2425577044486999,1.1055880784988403,284.9924621582031,284.95001220703125,301.6070861816406,292.40045166015625,299.2664794921875,297.2466125488281,284.9914855957031,1.0,0.6396420001983643,0.9093062877655028,0.9093062877655028,1.0,1.0,-3.434109687805176,1.589451551437378,1.8446580171585083,0.8156972527503967,0.9329207539558412,0.9329207539558412,0.0,177.87347412109375,153.0,62594.1953125,0.0,3340.723876953125,1.0,278.8416748046875,282.9295959472656,295.384033203125,299.37213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33744.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965874969959259,1.0,0.0,0.0,3.6609947681427,3.6610186100006095,8.943171110331605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.2060546875,0.0,1528.507080078125,1895.4371337890625,0.0,4004.779541015625,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
18193320,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8529156446456909,0.4016658365726471,0.363482266664505,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6625409722328186,0.6137418746948242,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9221530556678772,0.5053539276123047,0.3542287647724151,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8776061534881592,0.4384053945541382,0.4170714616775512,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7260611057281494,0.2425577044486999,1.1055880784988403,284.9924621582031,284.95001220703125,301.6070861816406,292.40045166015625,299.2664794921875,297.2466125488281,284.9914855957031,1.0,0.6396420001983643,0.9093062877655028,0.9093062877655028,1.0,1.0,-3.434109687805176,1.589451551437378,1.8446580171585083,0.8156972527503967,0.9329207539558412,0.9329207539558412,0.0,177.87347412109375,153.0,62594.1953125,0.0,3340.723876953125,1.0,278.8416748046875,282.9295959472656,295.384033203125,299.37213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33744.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965874969959259,1.0,0.0,0.0,3.6609947681427,3.6610186100006095,8.943171110331605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.2060546875,0.0,1528.507080078125,1895.4371337890625,0.0,4004.779541015625,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
18193380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.862652599811554,0.4013932347297668,0.3632426559925079,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.667557954788208,0.5924633145332336,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9361765384674072,0.5071938037872314,0.3554826974868774,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.888756513595581,0.439224898815155,0.4177876710891723,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7340521812438965,0.2427547127008438,1.105818510055542,284.8939819335937,284.95001220703125,301.5873107910156,292.3641662597656,299.2613525390625,297.2557067871094,284.8951416015625,1.0,0.6313444972038269,0.9088767170906068,0.9088767170906068,1.0,1.0,-3.4043331146240234,1.5750453472137451,1.8292877674102783,0.807917058467865,0.8345637917518616,0.8345637917518616,0.0,169.66993713378906,141.0,62430.7890625,0.0,3230.731201171875,1.0,278.55816650390625,282.8218994140625,295.3814697265625,299.4398193359375,293.1499938964844,293.1499938964844,278.8500061035156,39789.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972987413406372,1.0,0.0,0.0,3.498187303543091,3.498210430145264,8.165436611307086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.87890625,0.0,1397.9124755859375,1895.4371337890625,0.0,4067.473876953125,0.8746864199638367,1.0,0.0,3.0,1.0,0.0
18193440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.862652599811554,0.4013932347297668,0.3632426559925079,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.667557954788208,0.5924633145332336,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9361765384674072,0.5071938037872314,0.3554826974868774,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.888756513595581,0.439224898815155,0.4177876710891723,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7340521812438965,0.2427547127008438,1.105818510055542,284.8939819335937,284.95001220703125,301.5873107910156,292.3641662597656,299.2613525390625,297.2557067871094,284.8951416015625,1.0,0.6313444972038269,0.9088767170906068,0.9088767170906068,1.0,1.0,-3.4043331146240234,1.5750453472137451,1.8292877674102783,0.807917058467865,0.8345637917518616,0.8345637917518616,0.0,169.66993713378906,141.0,62430.7890625,0.0,3230.731201171875,1.0,278.55816650390625,282.8218994140625,295.3814697265625,299.4398193359375,293.1499938964844,293.1499938964844,278.8500061035156,39789.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972987413406372,1.0,0.0,0.0,3.498187303543091,3.498210430145264,8.165436611307086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.87890625,0.0,1397.9124755859375,1895.4371337890625,0.0,4067.473876953125,0.8746864199638367,1.0,0.0,3.0,1.0,0.0
18193500,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8690048456192017,0.4017076194286346,0.363133817911148,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.671497106552124,0.5793884992599487,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9448485374450684,0.5085660219192505,0.3561363220214844,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8958350419998169,0.439939796924591,0.4181210398674011,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7391393780708313,0.2430316805839538,1.105782389640808,284.9948425292969,284.95001220703125,301.5776062011719,292.3461303710937,299.263916015625,297.26953125,284.99432373046875,1.0,0.6268128156661987,0.9086619019508362,0.9086619019508362,1.0,1.0,-3.389620065689087,1.5679118633270264,1.82170832157135,0.804127037525177,0.9009863138198853,0.9009863138198853,0.0,164.91885375976562,141.0,61429.64453125,0.0,3169.89501953125,1.0,278.7978515625,282.9443359375,295.3104553222656,299.1948547363281,293.1499938964844,293.1499938964844,278.8500061035156,34849.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665344953536988,1.0,0.0,0.0,3.537358045578003,3.5373806953430176,8.349324502887612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.900390625,0.0,1403.0789794921875,1895.4371337890625,0.0,4010.616455078125,0.8809072375297546,1.0,0.0,3.0,1.0,0.0
18193560,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.876620888710022,0.4021026790142059,0.3633359968662262,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.6761457920074463,0.5648985505104065,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9545892477035522,0.5100131630897522,0.3570220470428467,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9041011929512024,0.4407292306423187,0.4186925292015075,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7451808452606201,0.2433893531560897,1.106478214263916,284.9726867675781,284.95001220703125,301.5679931640625,292.3281555175781,299.2688903808594,297.2878112792969,284.97125244140625,1.0,0.6221012473106384,0.9084794521331788,0.9084794521331788,1.0,1.0,-3.37502670288086,1.560834288597107,1.814192533493042,0.8003829121589661,0.8975054025650024,0.8975054025650024,0.0,159.84022521972656,159.0,61199.7265625,0.0,3107.930419921875,1.0,278.84185791015625,282.9303283691406,295.29913330078125,299.2073974609375,293.1499938964844,293.1499938964844,279.1499938964844,34620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637391567230223,1.0,0.0,0.0,3.578449249267578,3.578472375869751,8.544428169443563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.671875,0.0,1444.8936767578125,1895.4371337890625,0.0,3985.846435546875,0.8879711031913757,1.0,0.0,3.0,1.0,0.0
18193620,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8800038695335388,0.403161346912384,0.3641692101955414,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6852412819862366,0.5598087906837463,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9596762657165528,0.5132103562355042,0.3591402173042297,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9082742929458618,0.4425741732120514,0.4203000068664551,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.748141884803772,0.2443898320198059,1.1102981567382812,285.04010009765625,284.95001220703125,301.5492248535156,292.29254150390625,299.27984619140625,297.32421875,285.03826904296875,1.0,0.622724711894989,0.9081146121025084,0.9081146121025084,1.0,1.0,-3.378925085067749,1.5627827644348145,1.8161423206329343,0.8008962273597717,0.999210238456726,0.999210238456726,0.0,158.44949340820312,177.0,60691.296875,0.0,3108.63720703125,1.0,279.14166259765625,283.0196533203125,295.2706298828125,299.117919921875,293.1499938964844,293.1499938964844,278.8500061035156,31783.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567151069641112,1.0,0.0,0.0,3.743582010269165,3.7436060905456543,9.351213634545276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.875,0.0,1607.435546875,1895.4371337890625,0.0,3923.25048828125,0.9233648180961608,1.0,0.0,3.0,1.0,0.0
18193680,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8800038695335388,0.403161346912384,0.3641692101955414,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6852412819862366,0.5598087906837463,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9596762657165528,0.5132103562355042,0.3591402173042297,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9082742929458618,0.4425741732120514,0.4203000068664551,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.748141884803772,0.2443898320198059,1.1102981567382812,285.04010009765625,284.95001220703125,301.5492248535156,292.29254150390625,299.27984619140625,297.32421875,285.03826904296875,1.0,0.622724711894989,0.9081146121025084,0.9081146121025084,1.0,1.0,-3.378925085067749,1.5627827644348145,1.8161423206329343,0.8008962273597717,0.999210238456726,0.999210238456726,0.0,158.44949340820312,177.0,60691.296875,0.0,3108.63720703125,1.0,279.14166259765625,283.0196533203125,295.2706298828125,299.117919921875,293.1499938964844,293.1499938964844,278.8500061035156,31783.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567151069641112,1.0,0.0,0.0,3.743582010269165,3.7436060905456543,9.351213634545276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.875,0.0,1607.435546875,1895.4371337890625,0.0,3923.25048828125,0.9233648180961608,1.0,0.0,3.0,1.0,0.0
18193740,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8725669384002686,0.4027504920959472,0.3643189966678619,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6894053220748901,0.5742478370666504,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9525595903396606,0.5150778889656067,0.3608042299747467,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.901054859161377,0.4433360397815704,0.4214770197868347,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7428615093231201,0.244768425822258,1.1137179136276243,284.8996276855469,284.95001220703125,301.531005859375,292.2572937011719,299.2726745605469,297.32574462890625,284.9023132324219,1.0,0.6293376684188843,0.9077497124671936,0.9077497124671936,1.0,1.0,-3.403984546661377,1.5748602151870728,1.8291244506835933,0.8073047995567322,0.8924635648727417,0.8924635648727417,0.0,163.94061279296875,195.0,61855.8359375,0.0,3196.711181640625,1.0,278.85699462890625,282.8513488769531,295.29547119140625,299.296630859375,293.1499938964844,293.1499938964844,279.1499938964844,37474.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682745933532716,1.0,0.0,0.0,3.694529533386232,3.694554090499878,9.107759524340509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.939453125,0.0,1594.4405517578125,1895.4371337890625,0.0,4025.993896484375,0.9162392020225524,1.0,0.0,3.0,1.0,0.0
18193800,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8725669384002686,0.4027504920959472,0.3643189966678619,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6894053220748901,0.5742478370666504,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9525595903396606,0.5150778889656067,0.3608042299747467,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.901054859161377,0.4433360397815704,0.4214770197868347,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7428615093231201,0.244768425822258,1.1137179136276243,284.8996276855469,284.95001220703125,301.531005859375,292.2572937011719,299.2726745605469,297.32574462890625,284.9023132324219,1.0,0.6293376684188843,0.9077497124671936,0.9077497124671936,1.0,1.0,-3.403984546661377,1.5748602151870728,1.8291244506835933,0.8073047995567322,0.8924635648727417,0.8924635648727417,0.0,163.94061279296875,195.0,61855.8359375,0.0,3196.711181640625,1.0,278.85699462890625,282.8513488769531,295.29547119140625,299.296630859375,293.1499938964844,293.1499938964844,279.1499938964844,37474.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682745933532716,1.0,0.0,0.0,3.694529533386232,3.694554090499878,9.107759524340509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.939453125,0.0,1594.4405517578125,1895.4371337890625,0.0,4025.993896484375,0.9162392020225524,1.0,0.0,3.0,1.0,0.0
18193860,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8607152700424194,0.4034214615821838,0.3648856282234192,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6905999779701233,0.5992040634155273,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9394848942756652,0.5180443525314331,0.3628394305706024,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8890345692634583,0.4448193609714508,0.4229269623756408,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.733877956867218,0.2454283982515335,1.1175411939620972,285.0325927734375,284.95001220703125,301.5133972167969,292.2225341796875,299.2608947753906,297.3173522949219,285.03289794921875,1.0,0.6399193406105042,0.9073288440704346,0.9073288440704346,1.0,1.0,-3.443453073501587,1.5938847064971924,1.8495683670043943,0.8174007534980774,1.0,1.0,0.0,173.5409393310547,198.0,61669.0625,0.0,3343.475830078125,1.0,279.1427307128906,282.9958190917969,295.2183532714844,299.1299133300781,293.1499938964844,293.1499938964844,278.8500061035156,32988.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638229608535768,1.0,0.0,0.0,3.8239316940307617,3.823956727981568,9.756937515703612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5185546875,0.0,1711.8135986328125,1895.4371337890625,0.0,3986.58984375,0.9422407746315002,1.0,0.0,3.0,1.0,0.0
18193920,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8607152700424194,0.4034214615821838,0.3648856282234192,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6905999779701233,0.5992040634155273,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9394848942756652,0.5180443525314331,0.3628394305706024,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8890345692634583,0.4448193609714508,0.4229269623756408,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.733877956867218,0.2454283982515335,1.1175411939620972,285.0325927734375,284.95001220703125,301.5133972167969,292.2225341796875,299.2608947753906,297.3173522949219,285.03289794921875,1.0,0.6399193406105042,0.9073288440704346,0.9073288440704346,1.0,1.0,-3.443453073501587,1.5938847064971924,1.8495683670043943,0.8174007534980774,1.0,1.0,0.0,173.5409393310547,198.0,61669.0625,0.0,3343.475830078125,1.0,279.1427307128906,282.9958190917969,295.2183532714844,299.1299133300781,293.1499938964844,293.1499938964844,278.8500061035156,32988.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638229608535768,1.0,0.0,0.0,3.8239316940307617,3.823956727981568,9.756937515703612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5185546875,0.0,1711.8135986328125,1895.4371337890625,0.0,3986.58984375,0.9422407746315002,1.0,0.0,3.0,1.0,0.0
18193980,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8515911102294922,0.4029451906681061,0.3650451302528381,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6885170340538025,0.6193463206291199,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9292495846748352,0.5199165940284729,0.364571064710617,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8798474073410034,0.4454451203346252,0.4240512251853943,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7269313335418701,0.2454996556043625,1.1200178861618042,284.901123046875,284.95001220703125,301.4964294433594,292.1883239746094,299.2378845214844,297.2881774902344,284.9032897949219,1.0,0.6478846073150635,0.9069080352783204,0.9069080352783204,1.0,1.0,-3.474311828613281,1.6086515188217163,1.865660309791565,0.8256873488426208,0.91156667470932,0.91156667470932,0.0,181.5318756103516,201.0,62958.328125,0.0,3463.26025390625,1.0,278.8564453125,282.8333435058594,295.2306213378906,299.296630859375,293.1499938964844,293.1499938964844,278.54998779296875,37439.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758927226066588,1.0,0.0,0.0,3.779094934463501,3.779120445251465,9.529472890790204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6044921875,0.0,1692.7452392578125,1895.4371337890625,0.0,4092.919677734375,0.9350998401641846,1.0,0.0,3.0,1.0,0.0
18194040,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8515911102294922,0.4029451906681061,0.3650451302528381,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6885170340538025,0.6193463206291199,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9292495846748352,0.5199165940284729,0.364571064710617,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8798474073410034,0.4454451203346252,0.4240512251853943,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7269313335418701,0.2454996556043625,1.1200178861618042,284.901123046875,284.95001220703125,301.4964294433594,292.1883239746094,299.2378845214844,297.2881774902344,284.9032897949219,1.0,0.6478846073150635,0.9069080352783204,0.9069080352783204,1.0,1.0,-3.474311828613281,1.6086515188217163,1.865660309791565,0.8256873488426208,0.91156667470932,0.91156667470932,0.0,181.5318756103516,201.0,62958.328125,0.0,3463.26025390625,1.0,278.8564453125,282.8333435058594,295.2306213378906,299.296630859375,293.1499938964844,293.1499938964844,278.54998779296875,37439.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758927226066588,1.0,0.0,0.0,3.779094934463501,3.779120445251465,9.529472890790204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6044921875,0.0,1692.7452392578125,1895.4371337890625,0.0,4092.919677734375,0.9350998401641846,1.0,0.0,3.0,1.0,0.0
