time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.847594141960144,0.4025159180164337,0.3648329973220825,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6869596838951111,0.6281020641326904,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9248310327529908,0.5206781029701233,0.3652302026748657,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8758693933486938,0.4455647468566894,0.4243430197238922,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7238192558288574,0.2453689575195312,1.1202245950698853,284.8235778808594,284.95001220703125,301.4882202148437,292.1714172363281,299.2253112792969,297.271484375,284.82672119140625,1.0,0.6511775851249695,0.9066975712776184,0.9066975712776184,1.0,1.0,-3.485985279083252,1.614240050315857,1.8717451095581048,0.8287684917449951,0.8301542401313782,0.8301542401313782,0.0,184.9929351806641,201.0,63543.6640625,0.0,3511.704345703125,1.0,278.5977478027344,282.7359313964844,295.2291564941406,299.4113464355469,293.1499938964844,293.1499938964844,278.54998779296875,41858.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825531244277954,1.0,0.0,0.0,3.666229248046875,3.6662542819976807,8.96876201750274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.046875,0.0,1595.3267822265625,1895.4371337890625,0.0,4150.87646484375,0.9109051823616028,1.0,0.0,3.0,1.0,0.0
18194160,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8440264463424683,0.4022868573665619,0.3645822405815124,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6854891180992126,0.6360251903533936,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9209535121917723,0.5216389894485474,0.3658598959445953,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8723259568214417,0.4458021819591522,0.4245697259902954,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7209671139717102,0.245281770825386,1.1201082468032837,284.88836669921875,284.95001220703125,301.4801940917969,292.1546630859375,299.2143859863281,297.2576904296875,284.89031982421875,1.0,0.6541042327880859,0.9064393639564514,0.9064393639564514,1.0,1.0,-3.496105670928955,1.6190799474716189,1.8770257234573364,0.8314169645309448,0.8432302474975586,0.8432302474975586,0.0,188.1402282714844,204.0,63313.8046875,0.0,3554.826904296875,1.0,278.5576171875,282.7976379394531,295.1820678710937,299.2868347167969,293.1499938964844,293.1499938964844,278.8500061035156,40452.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838739037513732,1.0,0.0,0.0,3.5668532848358154,3.5668773651123047,8.489141691825353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.19921875,0.0,1475.1719970703125,1895.4371337890625,0.0,4162.30517578125,0.8909062743186951,1.0,0.0,3.0,1.0,0.0
18194220,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8393847346305847,0.4029755294322967,0.3651166558265686,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.683942973613739,0.6469745635986328,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.916248619556427,0.5247019529342651,0.3679176867008209,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8676623106002808,0.4471812844276428,0.425819456577301,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7170299291610718,0.2456746697425842,1.1219700574874878,285.0014343261719,284.95001220703125,301.4646911621094,292.1216735839844,299.201904296875,297.2471923828125,285.0010681152344,1.0,0.6593148112297058,0.905922830104828,0.905922830104828,1.0,1.0,-3.5161378383636475,1.6286566257476809,1.8874812126159668,0.8366497159004211,0.9375138878822328,0.9375138878822328,0.0,193.2410888671875,207.0,62809.5078125,0.0,3634.09619140625,1.0,278.8417358398437,282.9300842285156,295.1041259765625,299.0944519042969,293.1499938964844,293.1499938964844,278.54998779296875,33847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976536750793457,1.0,0.0,0.0,3.672349214553833,3.672373056411743,8.998729867926158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5400390625,0.0,1541.971923828125,1895.4371337890625,0.0,4098.54736328125,0.908980667591095,1.0,0.0,3.0,1.0,0.0
18194280,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8393847346305847,0.4029755294322967,0.3651166558265686,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.683942973613739,0.6469745635986328,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.916248619556427,0.5247019529342651,0.3679176867008209,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8676623106002808,0.4471812844276428,0.425819456577301,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7170299291610718,0.2456746697425842,1.1219700574874878,285.0014343261719,284.95001220703125,301.4646911621094,292.1216735839844,299.201904296875,297.2471923828125,285.0010681152344,1.0,0.6593148112297058,0.905922830104828,0.905922830104828,1.0,1.0,-3.5161378383636475,1.6286566257476809,1.8874812126159668,0.8366497159004211,0.9375138878822328,0.9375138878822328,0.0,193.2410888671875,207.0,62809.5078125,0.0,3634.09619140625,1.0,278.8417358398437,282.9300842285156,295.1041259765625,299.0944519042969,293.1499938964844,293.1499938964844,278.54998779296875,33847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976536750793457,1.0,0.0,0.0,3.672349214553833,3.672373056411743,8.998729867926158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5400390625,0.0,1541.971923828125,1895.4371337890625,0.0,4098.54736328125,0.908980667591095,1.0,0.0,3.0,1.0,0.0
18194340,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8327870965003967,0.4025169909000397,0.3651990890502929,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9933571815490724,0.6824749112129211,0.6469579935073853,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9091420769691468,0.52668696641922,0.3696557879447937,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8610113859176636,0.4477362334728241,0.4267958700656891,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7113811373710632,0.245643138885498,1.123550295829773,284.9089660644531,284.95001220703125,301.45001220703125,292.08935546875,299.1878356933594,297.2337646484375,284.9095458984375,1.0,0.6630522608757019,0.9054063558578492,0.9054063558578492,1.0,1.0,-3.5214247703552246,1.6310977935791016,1.8903268575668333,0.838215708732605,0.8546661734580994,0.8546661734580994,0.0,199.371322631836,210.0,63417.3359375,0.0,3683.8828125,1.0,278.5581359863281,282.81549072265625,295.11376953125,299.21466064453125,293.1499938964844,293.1499938964844,278.8500061035156,38553.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850509762763976,1.0,0.0,0.0,3.559803009033203,3.559826612472534,8.455616011815437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4658203125,0.0,1453.7530517578125,1895.4371337890625,0.0,4172.4716796875,0.887349009513855,1.0,0.0,3.0,1.0,0.0
18194400,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8327870965003967,0.4025169909000397,0.3651990890502929,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9933571815490724,0.6824749112129211,0.6469579935073853,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9091420769691468,0.52668696641922,0.3696557879447937,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8610113859176636,0.4477362334728241,0.4267958700656891,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7113811373710632,0.245643138885498,1.123550295829773,284.9089660644531,284.95001220703125,301.45001220703125,292.08935546875,299.1878356933594,297.2337646484375,284.9095458984375,1.0,0.6630522608757019,0.9054063558578492,0.9054063558578492,1.0,1.0,-3.5214247703552246,1.6310977935791016,1.8903268575668333,0.838215708732605,0.8546661734580994,0.8546661734580994,0.0,199.371322631836,210.0,63417.3359375,0.0,3683.8828125,1.0,278.5581359863281,282.81549072265625,295.11376953125,299.21466064453125,293.1499938964844,293.1499938964844,278.8500061035156,38553.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850509762763976,1.0,0.0,0.0,3.559803009033203,3.559826612472534,8.455616011815437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4658203125,0.0,1453.7530517578125,1895.4371337890625,0.0,4172.4716796875,0.887349009513855,1.0,0.0,3.0,1.0,0.0
18194460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8287274837493896,0.4029186069965362,0.3654923439025879,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9891875982284546,0.6831205487251282,0.6472736597061157,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9054486751556396,0.5295781493186951,0.3716034889221191,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8570544719696045,0.4488963484764099,0.4278677999973297,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7077069878578186,0.245986133813858,1.12525737285614,285.0011291503906,284.95001220703125,301.4385986328125,292.0585327148437,299.18292236328125,297.2343139648437,285.00030517578125,1.0,0.6660616993904114,0.9049249887466432,0.9049249887466432,1.0,1.0,-3.5278148651123047,1.634135365486145,1.8936796188354488,0.839778482913971,0.940526843070984,0.940526843070984,0.0,203.6365661621093,213.0,62766.98828125,0.0,3725.39111328125,1.0,278.8417053222656,282.93023681640625,295.0429382324219,299.03173828125,293.1499938964844,293.1499938964844,278.54998779296875,33534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978520393371582,1.0,0.0,0.0,3.670302867889404,3.6703267097473145,8.988704394141678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.658203125,0.0,1537.32666015625,1895.4371337890625,0.0,4115.8486328125,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
18194520,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8287274837493896,0.4029186069965362,0.3654923439025879,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9891875982284546,0.6831205487251282,0.6472736597061157,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9054486751556396,0.5295781493186951,0.3716034889221191,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8570544719696045,0.4488963484764099,0.4278677999973297,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7077069878578186,0.245986133813858,1.12525737285614,285.0011291503906,284.95001220703125,301.4385986328125,292.0585327148437,299.18292236328125,297.2343139648437,285.00030517578125,1.0,0.6660616993904114,0.9049249887466432,0.9049249887466432,1.0,1.0,-3.5278148651123047,1.634135365486145,1.8936796188354488,0.839778482913971,0.940526843070984,0.940526843070984,0.0,203.6365661621093,213.0,62766.98828125,0.0,3725.39111328125,1.0,278.8417053222656,282.93023681640625,295.0429382324219,299.03173828125,293.1499938964844,293.1499938964844,278.54998779296875,33534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978520393371582,1.0,0.0,0.0,3.670302867889404,3.6703267097473145,8.988704394141678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.658203125,0.0,1537.32666015625,1895.4371337890625,0.0,4115.8486328125,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
18194580,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8245902061462402,0.4023038446903229,0.3653270304203033,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9850360155105592,0.6829929351806641,0.647537112236023,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9018938541412354,0.5315108299255371,0.3732239603996277,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.853164792060852,0.4492911100387573,0.4285959303379059,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7040594816207886,0.2459411025047302,1.1263492107391355,284.906494140625,284.95001220703125,301.4327697753906,292.0298767089844,299.1761169433594,297.2268981933594,284.9071350097656,1.0,0.6686652898788452,0.904443621635437,0.904443621635437,1.0,1.0,-3.5320804119110107,1.6361100673675537,1.895970344543457,0.8409757614135742,0.8546239137649536,0.8546239137649536,0.0,207.73280334472656,216.0,63368.01953125,0.0,3760.6845703125,1.0,278.55816650390625,282.8139343261719,295.05377197265625,299.150146484375,293.1499938964844,293.1499938964844,278.8500061035156,38514.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868947863578796,1.0,0.0,0.0,3.558301448822021,3.5583250522613525,8.448483299616782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5517578125,0.0,1451.863037109375,1895.4371337890625,0.0,4188.36181640625,0.8869741559028625,1.0,0.0,3.0,1.0,0.0
18194640,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8245902061462402,0.4023038446903229,0.3653270304203033,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9850360155105592,0.6829929351806641,0.647537112236023,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9018938541412354,0.5315108299255371,0.3732239603996277,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.853164792060852,0.4492911100387573,0.4285959303379059,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7040594816207886,0.2459411025047302,1.1263492107391355,284.906494140625,284.95001220703125,301.4327697753906,292.0298767089844,299.1761169433594,297.2268981933594,284.9071350097656,1.0,0.6686652898788452,0.904443621635437,0.904443621635437,1.0,1.0,-3.5320804119110107,1.6361100673675537,1.895970344543457,0.8409757614135742,0.8546239137649536,0.8546239137649536,0.0,207.73280334472656,216.0,63368.01953125,0.0,3760.6845703125,1.0,278.55816650390625,282.8139343261719,295.05377197265625,299.150146484375,293.1499938964844,293.1499938964844,278.8500061035156,38514.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868947863578796,1.0,0.0,0.0,3.558301448822021,3.5583250522613525,8.448483299616782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5517578125,0.0,1451.863037109375,1895.4371337890625,0.0,4188.36181640625,0.8869741559028625,1.0,0.0,3.0,1.0,0.0
18194700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8228422403335571,0.4024151563644409,0.3652566373348236,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.983258843421936,0.6834249496459961,0.6477242112159729,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9005382061004639,0.5329188704490662,0.3740629851818084,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8515523672103882,0.4497687816619873,0.4289314448833465,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7025025486946106,0.246070310473442,1.1267468929290771,285.013671875,284.95001220703125,301.4317932128906,292.0163269042969,299.1760559082031,297.2275390625,285.01422119140625,1.0,0.6698381304740906,0.904202938079834,0.904202938079834,1.0,1.0,-3.5341053009033203,1.6370683908462524,1.8970370292663568,0.8414390087127686,0.9300822019577026,0.9300822019577026,0.0,209.50592041015625,216.0,62600.2109375,0.0,3776.4443359375,1.0,278.7995300292969,282.9422607421875,294.9905700683594,298.9303894042969,293.1499938964844,293.1499938964844,278.8500061035156,34073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816264510154724,1.0,0.0,0.0,3.6073172092437744,3.6073403358459473,8.682843031238008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.029296875,0.0,1471.954345703125,1895.4371337890625,0.0,4142.84521484375,0.8959088325500488,1.0,0.0,3.0,1.0,0.0
18194760,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8218382596969604,0.4026321172714233,0.3654972016811371,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9822139143943788,0.6840145587921143,0.6483059525489807,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9000203609466553,0.5344377756118774,0.3751486837863922,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8506685495376587,0.4503501653671264,0.4295137226581573,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7016080617904663,0.24628446996212,1.1278388500213623,284.9995422363281,284.95001220703125,301.4320983886719,292.00323486328125,299.1773376464844,297.22967529296875,284.9983825683594,1.0,0.6711018681526184,0.9039725065231324,0.9039725065231324,1.0,1.0,-3.538412570953369,1.63911771774292,1.8992948532104488,0.8425310850143433,0.9398391842842102,0.9398391842842102,0.0,210.8802490234375,219.0,62725.86328125,0.0,3795.5263671875,1.0,278.8426513671875,282.9287414550781,294.9858703613281,298.9704284667969,293.1499938964844,293.1499938964844,278.54998779296875,33468.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801000356674194,1.0,0.0,0.0,3.670542478561402,3.670566082000733,8.989877642306965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.5791015625,0.0,1537.09619140625,1895.4371337890625,0.0,4129.5927734375,0.9079174399375916,1.0,0.0,3.0,1.0,0.0
18194820,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.81840580701828,0.4019616842269897,0.3652687072753906,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9786898493766784,0.6839761137962341,0.6486882567405701,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8974415063858032,0.5364291071891785,0.3767939209938049,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8475958704948425,0.4506571590900421,0.4301449060440063,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6986667513847351,0.2462312132120132,1.1288187503814695,284.90625,284.95001220703125,301.4362487792969,291.9784545898437,299.1757507324219,297.2232360839844,284.9072570800781,1.0,0.6733924746513367,0.9035117030143738,0.9035117030143738,1.0,1.0,-3.5425238609313965,1.6410181522369385,1.901505827903748,0.8436952233314514,0.8544058203697205,0.8544058203697205,0.0,214.40704345703125,222.0,63327.89453125,0.0,3827.169189453125,1.0,278.5576477050781,282.8141174316406,295.002197265625,299.09423828125,293.1499938964844,293.1499938964844,278.8500061035156,38598.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884380102157592,1.0,0.0,0.0,3.555065155029297,3.555088758468628,8.433122502538026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2353515625,0.0,1449.03173828125,1895.4371337890625,0.0,4201.62744140625,0.8863621950149536,1.0,0.0,3.0,1.0,0.0
18194880,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.81840580701828,0.4019616842269897,0.3652687072753906,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9786898493766784,0.6839761137962341,0.6486882567405701,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8974415063858032,0.5364291071891785,0.3767939209938049,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8475958704948425,0.4506571590900421,0.4301449060440063,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6986667513847351,0.2462312132120132,1.1288187503814695,284.90625,284.95001220703125,301.4362487792969,291.9784545898437,299.1757507324219,297.2232360839844,284.9072570800781,1.0,0.6733924746513367,0.9035117030143738,0.9035117030143738,1.0,1.0,-3.5425238609313965,1.6410181522369385,1.901505827903748,0.8436952233314514,0.8544058203697205,0.8544058203697205,0.0,214.40704345703125,222.0,63327.89453125,0.0,3827.169189453125,1.0,278.5576477050781,282.8141174316406,295.002197265625,299.09423828125,293.1499938964844,293.1499938964844,278.8500061035156,38598.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884380102157592,1.0,0.0,0.0,3.555065155029297,3.555088758468628,8.433122502538026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2353515625,0.0,1449.03173828125,1895.4371337890625,0.0,4201.62744140625,0.8863621950149536,1.0,0.0,3.0,1.0,0.0
18194940,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8159908652305603,0.402214765548706,0.3653691411018371,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9761905670166016,0.6850314140319824,0.6494863629341125,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8961231112480164,0.5395233035087585,0.378810167312622,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8455072045326233,0.4516129195690155,0.4309602975845337,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6965891122817993,0.2465622127056121,1.1302059888839722,284.9999084472656,284.95001220703125,301.4448547363281,291.9554138183594,299.1817932128906,297.2270202636719,284.9991760253906,1.0,0.6756494045257568,0.9030508399009703,0.9030508399009703,1.0,1.0,-3.548671245574951,1.6439366340637207,1.904734492301941,0.8452025651931763,0.9399949312210084,0.9399949312210084,0.0,217.2598571777344,225.0,62702.5859375,0.0,3859.967529296875,1.0,278.8416748046875,282.9291076660156,294.9383544921875,298.9193115234375,293.1499938964844,293.1499938964844,278.54998779296875,33520.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815680980682372,1.0,0.0,0.0,3.667467594146729,3.66749119758606,8.974822094387491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4736328125,0.0,1534.044921875,1895.4371337890625,0.0,4142.33935546875,0.9075362682342528,1.0,0.0,3.0,1.0,0.0
18195000,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8159908652305603,0.402214765548706,0.3653691411018371,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9761905670166016,0.6850314140319824,0.6494863629341125,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8961231112480164,0.5395233035087585,0.378810167312622,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8455072045326233,0.4516129195690155,0.4309602975845337,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6965891122817993,0.2465622127056121,1.1302059888839722,284.9999084472656,284.95001220703125,301.4448547363281,291.9554138183594,299.1817932128906,297.2270202636719,284.9991760253906,1.0,0.6756494045257568,0.9030508399009703,0.9030508399009703,1.0,1.0,-3.548671245574951,1.6439366340637207,1.904734492301941,0.8452025651931763,0.9399949312210084,0.9399949312210084,0.0,217.2598571777344,225.0,62702.5859375,0.0,3859.967529296875,1.0,278.8416748046875,282.9291076660156,294.9383544921875,298.9193115234375,293.1499938964844,293.1499938964844,278.54998779296875,33520.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815680980682372,1.0,0.0,0.0,3.667467594146729,3.66749119758606,8.974822094387491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4736328125,0.0,1534.044921875,1895.4371337890625,0.0,4142.33935546875,0.9075362682342528,1.0,0.0,3.0,1.0,0.0
18195060,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8127136826515198,0.4014668762683868,0.3650539219379425,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.972801148891449,0.6850033402442932,0.6498686671257019,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8939547538757324,0.541696310043335,0.3805729448795318,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8426862359046936,0.4517980217933655,0.4314681589603424,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6938885450363159,0.2464956045150756,1.1310807466506958,284.9065246582031,284.95001220703125,301.4575500488281,291.9339599609375,299.1846923828125,297.2215881347656,284.9071655273437,1.0,0.6778285503387451,0.902584195137024,0.902584195137024,1.0,1.0,-3.552544593811035,1.6457219123840332,1.9068228006362915,0.8463001251220703,0.8546497225761414,0.8546497225761414,0.0,220.64295959472656,228.0,63327.57421875,0.0,3890.293701171875,1.0,278.55816650390625,282.81317138671875,294.9570617675781,299.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,38479.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989791989326477,1.0,0.0,0.0,3.55672025680542,3.556743860244751,8.440977126156213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.447265625,0.0,1449.9232177734375,1895.4371337890625,0.0,4213.2412109375,0.8865963816642761,1.0,0.0,3.0,1.0,0.0
18195120,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8127136826515198,0.4014668762683868,0.3650539219379425,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.972801148891449,0.6850033402442932,0.6498686671257019,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8939547538757324,0.541696310043335,0.3805729448795318,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8426862359046936,0.4517980217933655,0.4314681589603424,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6938885450363159,0.2464956045150756,1.1310807466506958,284.9065246582031,284.95001220703125,301.4575500488281,291.9339599609375,299.1846923828125,297.2215881347656,284.9071655273437,1.0,0.6778285503387451,0.902584195137024,0.902584195137024,1.0,1.0,-3.552544593811035,1.6457219123840332,1.9068228006362915,0.8463001251220703,0.8546497225761414,0.8546497225761414,0.0,220.64295959472656,228.0,63327.57421875,0.0,3890.293701171875,1.0,278.55816650390625,282.81317138671875,294.9570617675781,299.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,38479.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989791989326477,1.0,0.0,0.0,3.55672025680542,3.556743860244751,8.440977126156213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.447265625,0.0,1449.9232177734375,1895.4371337890625,0.0,4213.2412109375,0.8865963816642761,1.0,0.0,3.0,1.0,0.0
18195180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.810371458530426,0.4016589820384979,0.3650980591773987,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9703667759895324,0.6860052943229675,0.6506340503692627,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8928855061531067,0.5448837280273438,0.3826704919338226,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8407332301139832,0.4526470601558685,0.4321772158145904,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6919611096382141,0.2468133121728897,1.132405161857605,285.0003662109375,284.95001220703125,301.4739685058594,291.9139709472656,299.194580078125,297.2257385253906,284.9996032714844,1.0,0.680010199546814,0.9021176099777222,0.9021176099777222,1.0,1.0,-3.5584793090820312,1.6485360860824585,1.9099432229995728,0.8477519154548645,0.9405247569084167,0.9405247569084167,0.0,223.42047119140625,231.0,62701.8671875,0.0,3922.282470703125,1.0,278.8417053222656,282.92840576171875,294.89666748046875,298.8760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828967452049256,1.0,0.0,0.0,3.6681227684021,3.668146371841431,8.978028631645429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.857421875,0.0,1534.6361083984375,1895.4371337890625,0.0,4153.85205078125,0.9076703190803528,1.0,0.0,3.0,1.0,0.0
18195240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.810371458530426,0.4016589820384979,0.3650980591773987,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9703667759895324,0.6860052943229675,0.6506340503692627,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8928855061531067,0.5448837280273438,0.3826704919338226,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8407332301139832,0.4526470601558685,0.4321772158145904,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6919611096382141,0.2468133121728897,1.132405161857605,285.0003662109375,284.95001220703125,301.4739685058594,291.9139709472656,299.194580078125,297.2257385253906,284.9996032714844,1.0,0.680010199546814,0.9021176099777222,0.9021176099777222,1.0,1.0,-3.5584793090820312,1.6485360860824585,1.9099432229995728,0.8477519154548645,0.9405247569084167,0.9405247569084167,0.0,223.42047119140625,231.0,62701.8671875,0.0,3922.282470703125,1.0,278.8417053222656,282.92840576171875,294.89666748046875,298.8760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828967452049256,1.0,0.0,0.0,3.6681227684021,3.668146371841431,8.978028631645429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.857421875,0.0,1534.6361083984375,1895.4371337890625,0.0,4153.85205078125,0.9076703190803528,1.0,0.0,3.0,1.0,0.0
18195300,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8090976476669312,0.4013136625289917,0.365092396736145,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9690433740615844,0.6860253214836121,0.6510033011436462,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8922555446624756,0.5460383296012878,0.3837043941020965,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8396937847137451,0.4527576565742492,0.4325355291366577,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6909621953964233,0.2468155473470688,1.1331970691680908,284.8796691894531,284.95001220703125,301.4834899902344,291.9044494628906,299.1978759765625,297.2237243652344,284.87896728515625,1.0,0.6811404824256897,0.9018843173980712,0.9018843173980712,1.0,1.0,-3.561551332473755,1.6499699354171753,1.9115815162658687,0.8486142754554749,0.8563475012779236,0.8563475012779236,0.0,224.9140472412109,231.0,63542.796875,0.0,3939.207763671875,1.0,278.5978698730469,282.7845458984375,294.9382629394531,299.07940673828125,293.1499938964844,293.1499938964844,278.54998779296875,37837.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890508651733398,1.0,0.0,0.0,3.6307623386383057,3.630786418914795,8.796075121608737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9990234375,0.0,1525.5494384765625,1895.4371337890625,0.0,4206.88720703125,0.9001383185386658,1.0,0.0,3.0,1.0,0.0
18195360,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8071117997169495,0.4008576869964599,0.364740639925003,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9669721126556396,0.6858875155448914,0.6509466767311096,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8909136056900024,0.5471012592315674,0.3844747543334961,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8380492329597473,0.4527422487735748,0.4326024949550628,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6893944144248962,0.2467285841703415,1.133216381072998,284.9066162109375,284.95001220703125,301.4937744140625,291.895263671875,299.2008361816406,297.220458984375,284.9078674316406,1.0,0.6821275353431702,0.901650071144104,0.901650071144104,1.0,1.0,-3.5620927810668945,1.650194764137268,1.9118980169296265,0.8487831950187683,0.8551348447799683,0.8551348447799683,0.0,226.76893615722656,234.0,63322.984375,0.0,3951.875244140625,1.0,278.5575256347656,282.8125,294.9189453125,299.008056640625,293.1499938964844,293.1499938964844,278.8500061035156,38629.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911413788795472,1.0,0.0,0.0,3.555856704711914,3.555880308151245,8.436878715656349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1806640625,0.0,1450.0936279296875,1895.4371337890625,0.0,4224.791015625,0.8865742087364197,1.0,0.0,3.0,1.0,0.0
18195420,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8047301173210144,0.4010004699230194,0.3647332191467285,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.964493215084076,0.6867921352386475,0.6516143679618835,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.889949381351471,0.5503365993499756,0.386599063873291,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8361568450927734,0.453514039516449,0.4332314133644104,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6875325441360474,0.2470266073942184,1.1344399452209473,285.0006408691406,284.95001220703125,301.5166015625,291.8777770996094,299.2137145996094,297.22467041015625,284.9999084472656,1.0,0.6842498183250427,0.9011816382408142,0.9011816382408142,1.0,1.0,-3.567662239074707,1.6528329849243164,1.9148292541503904,0.8501347303390503,0.9413325190544128,0.9413325190544128,0.0,229.54055786132807,237.0,62716.46484375,0.0,3983.066650390625,1.0,278.8416748046875,282.9269714355469,294.8602600097656,298.8394470214844,293.1499938964844,293.1499938964844,278.54998779296875,33489.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841666221618652,1.0,0.0,0.0,3.670241117477417,3.670264720916748,8.98840141871915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5107421875,0.0,1536.9200439453125,1895.4371337890625,0.0,4164.8349609375,0.9081450700759888,1.0,0.0,3.0,1.0,0.0
18195480,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8047301173210144,0.4010004699230194,0.3647332191467285,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.964493215084076,0.6867921352386475,0.6516143679618835,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.889949381351471,0.5503365993499756,0.386599063873291,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8361568450927734,0.453514039516449,0.4332314133644104,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6875325441360474,0.2470266073942184,1.1344399452209473,285.0006408691406,284.95001220703125,301.5166015625,291.8777770996094,299.2137145996094,297.22467041015625,284.9999084472656,1.0,0.6842498183250427,0.9011816382408142,0.9011816382408142,1.0,1.0,-3.567662239074707,1.6528329849243164,1.9148292541503904,0.8501347303390503,0.9413325190544128,0.9413325190544128,0.0,229.54055786132807,237.0,62716.46484375,0.0,3983.066650390625,1.0,278.8416748046875,282.9269714355469,294.8602600097656,298.8394470214844,293.1499938964844,293.1499938964844,278.54998779296875,33489.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841666221618652,1.0,0.0,0.0,3.670241117477417,3.670264720916748,8.98840141871915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5107421875,0.0,1536.9200439453125,1895.4371337890625,0.0,4164.8349609375,0.9081450700759888,1.0,0.0,3.0,1.0,0.0
18195540,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8014628887176514,0.4001543223857879,0.3643283545970917,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9610434770584106,0.6865720748901367,0.6518252491950989,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8881018161773682,0.5525898933410645,0.3884244859218597,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8335597515106201,0.4535364806652069,0.4335831105709076,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6850507855415344,0.2469203919172287,1.135149002075195,284.90655517578125,284.95001220703125,301.54205322265625,291.861328125,299.22265625,297.219482421875,284.9072265625,1.0,0.6863104104995728,0.9007132053375244,0.9007132053375244,1.0,1.0,-3.5709099769592285,1.654315710067749,1.916594386100769,0.8510665893554688,0.8558111190795898,0.8558111190795898,0.0,232.88897705078125,240.0,63361.5703125,0.0,4011.84619140625,1.0,278.55816650390625,282.809814453125,294.8842163085937,298.9740600585937,293.1499938964844,293.1499938964844,278.8500061035156,38447.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923462867736816,1.0,0.0,0.0,3.561407327651977,3.5614309310913086,8.463238714284671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9697265625,0.0,1454.68603515625,1895.4371337890625,0.0,4235.083984375,0.8876044750213623,1.0,0.0,3.0,1.0,0.0
18195600,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8014628887176514,0.4001543223857879,0.3643283545970917,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9610434770584106,0.6865720748901367,0.6518252491950989,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8881018161773682,0.5525898933410645,0.3884244859218597,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8335597515106201,0.4535364806652069,0.4335831105709076,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6850507855415344,0.2469203919172287,1.135149002075195,284.90655517578125,284.95001220703125,301.54205322265625,291.861328125,299.22265625,297.219482421875,284.9072265625,1.0,0.6863104104995728,0.9007132053375244,0.9007132053375244,1.0,1.0,-3.5709099769592285,1.654315710067749,1.916594386100769,0.8510665893554688,0.8558111190795898,0.8558111190795898,0.0,232.88897705078125,240.0,63361.5703125,0.0,4011.84619140625,1.0,278.55816650390625,282.809814453125,294.8842163085937,298.9740600585937,293.1499938964844,293.1499938964844,278.8500061035156,38447.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923462867736816,1.0,0.0,0.0,3.561407327651977,3.5614309310913086,8.463238714284671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9697265625,0.0,1454.68603515625,1895.4371337890625,0.0,4235.083984375,0.8876044750213623,1.0,0.0,3.0,1.0,0.0
18195660,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7991456389427185,0.4002541303634643,0.3642886579036712,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9585447907447816,0.6873754858970642,0.6524051427841187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8872514367103577,0.5558676719665527,0.3905822336673736,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8317390084266663,0.454243004322052,0.4341535568237304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6832644939422607,0.247198075056076,1.1362900733947754,285.0009765625,284.95001220703125,301.56982421875,291.84576416015625,299.23785400390625,297.2237548828125,285.0002136230469,1.0,0.6883813142776489,0.9002456665039062,0.9002456665039062,1.0,1.0,-3.5762059688568115,1.656821608543396,1.9193843603134155,0.8523451685905457,0.942296028137207,0.942296028137207,0.0,235.6475830078125,243.0,62738.1015625,0.0,4042.408935546875,1.0,278.8417358398437,282.9252624511719,294.8280334472656,298.8076171875,293.1499938964844,293.1499938964844,278.54998779296875,33483.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985361635684967,1.0,0.0,0.0,3.673126459121704,3.6731503009796143,9.002540082292398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.3544921875,0.0,1540.1036376953125,1895.4371337890625,0.0,4175.15234375,0.9087866544723512,1.0,0.0,3.0,1.0,0.0
18195720,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7991456389427185,0.4002541303634643,0.3642886579036712,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9585447907447816,0.6873754858970642,0.6524051427841187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8872514367103577,0.5558676719665527,0.3905822336673736,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8317390084266663,0.454243004322052,0.4341535568237304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6832644939422607,0.247198075056076,1.1362900733947754,285.0009765625,284.95001220703125,301.56982421875,291.84576416015625,299.23785400390625,297.2237548828125,285.0002136230469,1.0,0.6883813142776489,0.9002456665039062,0.9002456665039062,1.0,1.0,-3.5762059688568115,1.656821608543396,1.9193843603134155,0.8523451685905457,0.942296028137207,0.942296028137207,0.0,235.6475830078125,243.0,62738.1015625,0.0,4042.408935546875,1.0,278.8417358398437,282.9252624511719,294.8280334472656,298.8076171875,293.1499938964844,293.1499938964844,278.54998779296875,33483.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985361635684967,1.0,0.0,0.0,3.673126459121704,3.6731503009796143,9.002540082292398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.3544921875,0.0,1540.1036376953125,1895.4371337890625,0.0,4175.15234375,0.9087866544723512,1.0,0.0,3.0,1.0,0.0
18195780,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7959683537483215,0.3993702828884125,0.3638499975204468,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9550634622573853,0.6870537996292114,0.652522623538971,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8855277299880981,0.5581510663032532,0.3924310803413391,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8292278051376343,0.4542039930820465,0.4344478547573089,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6808727383613586,0.2470710724592209,1.1369123458862305,284.9064025878906,284.95001220703125,301.5994873046875,291.8310241699219,299.248779296875,297.2186584472656,284.9070739746094,1.0,0.690392017364502,0.8997781276702881,0.8997781276702881,1.0,1.0,-3.579155683517456,1.6581608057022097,1.920994758605957,0.8531968593597412,0.8565105199813843,0.8565105199813843,0.0,238.991928100586,246.0,63389.5390625,0.0,4070.504638671875,1.0,278.5581359863281,282.8074951171875,294.85382080078125,298.94451904296875,293.1499938964844,293.1499938964844,278.8500061035156,38441.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99352365732193,1.0,0.0,0.0,3.564889907836914,3.564913511276245,8.479798339067202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.599609375,0.0,1458.3681640625,1895.4371337890625,0.0,4245.12255859375,0.8883693814277649,1.0,0.0,3.0,1.0,0.0
18195840,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7959683537483215,0.3993702828884125,0.3638499975204468,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9550634622573853,0.6870537996292114,0.652522623538971,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8855277299880981,0.5581510663032532,0.3924310803413391,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8292278051376343,0.4542039930820465,0.4344478547573089,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6808727383613586,0.2470710724592209,1.1369123458862305,284.9064025878906,284.95001220703125,301.5994873046875,291.8310241699219,299.248779296875,297.2186584472656,284.9070739746094,1.0,0.690392017364502,0.8997781276702881,0.8997781276702881,1.0,1.0,-3.579155683517456,1.6581608057022097,1.920994758605957,0.8531968593597412,0.8565105199813843,0.8565105199813843,0.0,238.991928100586,246.0,63389.5390625,0.0,4070.504638671875,1.0,278.5581359863281,282.8074951171875,294.85382080078125,298.94451904296875,293.1499938964844,293.1499938964844,278.8500061035156,38441.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99352365732193,1.0,0.0,0.0,3.564889907836914,3.564913511276245,8.479798339067202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.599609375,0.0,1458.3681640625,1895.4371337890625,0.0,4245.12255859375,0.8883693814277649,1.0,0.0,3.0,1.0,0.0
18195900,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7945171594619751,0.399349957704544,0.3636552393436432,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.953444242477417,0.6873362064361572,0.6525741219520569,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8848206996917725,0.5597544312477112,0.393391489982605,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8280724883079529,0.4544728696346283,0.4345746040344238,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6797517538070679,0.2471562474966049,1.1370750665664673,285.0140380859375,284.95001220703125,301.61492919921875,291.8238830566406,299.2567443847656,297.2201538085937,285.0146484375,1.0,0.6913408041000366,0.899544358253479,0.899544358253479,1.0,1.0,-3.580480098724365,1.6587817668914795,1.921698212623596,0.8534721732139587,0.9323608875274658,0.9323608875274658,0.0,240.54168701171875,246.0,62624.625,0.0,4083.4404296875,1.0,278.7997131347656,282.935791015625,294.7969055175781,298.732177734375,293.1499938964844,293.1499938964844,278.8500061035156,34040.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881262183189392,1.0,0.0,0.0,3.6143991947174072,3.614422559738159,8.716970114619471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.42578125,0.0,1479.4031982421875,1895.4371337890625,0.0,4198.94970703125,0.8974505662918091,1.0,0.0,3.0,1.0,0.0
