time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7937048077583313,0.3994377553462982,0.3637738227844238,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9525272846221924,0.6877605319023132,0.653003454208374,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8847554326057434,0.5614678263664246,0.394609123468399,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8274514079093933,0.4548574090003967,0.434961587190628,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6791401505470276,0.2473291456699371,1.1379518508911133,285.0009460449219,284.95001220703125,301.6307067871094,291.8169250488281,299.2655944824219,297.22296142578125,284.99981689453125,1.0,0.6924130916595459,0.8993091583251953,0.8993091583251953,1.0,1.0,-3.5841221809387207,1.6605088710784912,1.923613429069519,0.8543824553489685,0.9431171417236328,0.9431171417236328,0.0,241.7522125244141,249.0,62763.34375,0.0,4100.365234375,1.0,278.8427124023437,282.922607421875,294.7981872558594,298.7789611816406,293.1499938964844,293.1499938964844,278.54998779296875,33418.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864548444747924,1.0,0.0,0.0,3.6783971786499023,3.678421020507813,9.02839417449286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.0947265625,0.0,1545.5255126953125,1895.4371337890625,0.0,4184.57421875,0.909658432006836,1.0,0.0,3.0,1.0,0.0
18196020,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7906424403190613,0.3985271751880646,0.3633198738098144,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.949052095413208,0.6873432397842407,0.6530429720878601,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8831632733345032,0.5637739896774292,0.3964843153953552,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8250316381454468,0.4547707438468933,0.4352174997329712,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6768505573272705,0.2471832185983657,1.1385096311569214,284.9056091308594,284.95001220703125,301.66314697265625,291.8033447265625,299.2778625488281,297.21795654296875,284.9065246582031,1.0,0.6943805813789368,0.8988387584686279,0.8988387584686279,1.0,1.0,-3.5868678092956543,1.661749005317688,1.925118923187256,0.8551799654960632,0.8568668365478516,0.8568668365478516,0.0,245.0818023681641,252.0,63414.140625,0.0,4127.93994140625,1.0,278.5577697753906,282.8045959472656,294.82635498046875,298.918212890625,293.1499938964844,293.1499938964844,278.8500061035156,38512.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946646094322203,1.0,0.0,0.0,3.567906141281128,3.567929744720459,8.494154144500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0849609375,0.0,1462.114013671875,1895.4371337890625,0.0,4254.83251953125,0.8890334367752075,1.0,0.0,3.0,1.0,0.0
18196080,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7906424403190613,0.3985271751880646,0.3633198738098144,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.949052095413208,0.6873432397842407,0.6530429720878601,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8831632733345032,0.5637739896774292,0.3964843153953552,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8250316381454468,0.4547707438468933,0.4352174997329712,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6768505573272705,0.2471832185983657,1.1385096311569214,284.9056091308594,284.95001220703125,301.66314697265625,291.8033447265625,299.2778625488281,297.21795654296875,284.9065246582031,1.0,0.6943805813789368,0.8988387584686279,0.8988387584686279,1.0,1.0,-3.5868678092956543,1.661749005317688,1.925118923187256,0.8551799654960632,0.8568668365478516,0.8568668365478516,0.0,245.0818023681641,252.0,63414.140625,0.0,4127.93994140625,1.0,278.5577697753906,282.8045959472656,294.82635498046875,298.918212890625,293.1499938964844,293.1499938964844,278.8500061035156,38512.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946646094322203,1.0,0.0,0.0,3.567906141281128,3.567929744720459,8.494154144500499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0849609375,0.0,1462.114013671875,1895.4371337890625,0.0,4254.83251953125,0.8890334367752075,1.0,0.0,3.0,1.0,0.0
18196140,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7884570956230164,0.3985724747180938,0.363226056098938,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.94651198387146,0.6879590153694153,0.6534411907196045,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8824769258499146,0.5671191811561584,0.3986837565898895,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8233096599578857,0.455385148525238,0.4356947541236877,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6751846075057983,0.247423380613327,1.139472246170044,285.0013427734375,284.95001220703125,301.6964416503906,291.7901916503906,299.295654296875,297.2222900390625,285.0006103515625,1.0,0.6963594555854797,0.8983683586120605,0.8983683586120605,1.0,1.0,-3.591603279113769,1.6639854907989502,1.9276179075241089,0.8563013672828674,0.944271206855774,0.944271206855774,0.0,247.83436584472656,255.0,62787.6640625,0.0,4157.28076171875,1.0,278.8417663574219,282.9210510253906,294.77215576171875,298.7535095214844,293.1499938964844,293.1499938964844,278.54998779296875,33485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875993132591248,1.0,0.0,0.0,3.679882049560547,3.679905891418457,9.035685479830136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.896484375,0.0,1547.6998291015625,1895.4371337890625,0.0,4194.421875,0.9103147983551024,1.0,0.0,3.0,1.0,0.0
18196200,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7884570956230164,0.3985724747180938,0.363226056098938,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.94651198387146,0.6879590153694153,0.6534411907196045,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8824769258499146,0.5671191811561584,0.3986837565898895,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8233096599578857,0.455385148525238,0.4356947541236877,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6751846075057983,0.247423380613327,1.139472246170044,285.0013427734375,284.95001220703125,301.6964416503906,291.7901916503906,299.295654296875,297.2222900390625,285.0006103515625,1.0,0.6963594555854797,0.8983683586120605,0.8983683586120605,1.0,1.0,-3.591603279113769,1.6639854907989502,1.9276179075241089,0.8563013672828674,0.944271206855774,0.944271206855774,0.0,247.83436584472656,255.0,62787.6640625,0.0,4157.28076171875,1.0,278.8417663574219,282.9210510253906,294.77215576171875,298.7535095214844,293.1499938964844,293.1499938964844,278.54998779296875,33485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875993132591248,1.0,0.0,0.0,3.679882049560547,3.679905891418457,9.035685479830136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.896484375,0.0,1547.6998291015625,1895.4371337890625,0.0,4194.421875,0.9103147983551024,1.0,0.0,3.0,1.0,0.0
18196260,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7854798436164856,0.397647351026535,0.3627490401268005,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9430218935012816,0.6874532103538513,0.6533879041671753,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8809670209884644,0.5694381594657898,0.4005631506443023,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8209418654441833,0.4552650451660156,0.4359119832515716,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.672967255115509,0.2472585588693618,1.1399346590042114,284.9058837890625,284.95001220703125,301.73016357421875,291.77734375,299.3085632324219,297.21734619140625,284.9065856933594,1.0,0.6982837915420532,0.897893488407135,0.897893488407135,1.0,1.0,-3.594053268432617,1.665083885192871,1.928969383239746,0.8570141792297363,0.8578149676322937,0.8578149676322937,0.0,251.1696929931641,258.0,63444.3046875,0.0,4184.20556640625,1.0,278.5580749511719,282.8023376464844,294.79998779296875,298.8929748535156,293.1499938964844,293.1499938964844,278.8500061035156,38448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957359433174132,1.0,0.0,0.0,3.5722086429595947,3.572232484817505,8.514653018210083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.197265625,0.0,1466.2608642578125,1895.4371337890625,0.0,4263.93408203125,0.889991283416748,1.0,0.0,3.0,1.0,0.0
18196320,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7854798436164856,0.397647351026535,0.3627490401268005,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9430218935012816,0.6874532103538513,0.6533879041671753,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8809670209884644,0.5694381594657898,0.4005631506443023,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8209418654441833,0.4552650451660156,0.4359119832515716,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.672967255115509,0.2472585588693618,1.1399346590042114,284.9058837890625,284.95001220703125,301.73016357421875,291.77734375,299.3085632324219,297.21734619140625,284.9065856933594,1.0,0.6982837915420532,0.897893488407135,0.897893488407135,1.0,1.0,-3.594053268432617,1.665083885192871,1.928969383239746,0.8570141792297363,0.8578149676322937,0.8578149676322937,0.0,251.1696929931641,258.0,63444.3046875,0.0,4184.20556640625,1.0,278.5580749511719,282.8023376464844,294.79998779296875,298.8929748535156,293.1499938964844,293.1499938964844,278.8500061035156,38448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957359433174132,1.0,0.0,0.0,3.5722086429595947,3.572232484817505,8.514653018210083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.197265625,0.0,1466.2608642578125,1895.4371337890625,0.0,4263.93408203125,0.889991283416748,1.0,0.0,3.0,1.0,0.0
18196380,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7833820581436157,0.397684246301651,0.3626490235328674,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9404969811439514,0.6879879832267761,0.6537116169929504,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8803583979606628,0.5728024244308472,0.4027768671512604,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8192716240882874,0.4558566510677337,0.4363671839237213,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6713681817054749,0.2474826574325561,1.140825271606445,285.0014343261719,284.95001220703125,301.7640380859375,291.7646484375,299.3266296386719,297.2217102050781,285.0007019042969,1.0,0.7002248764038086,0.8974186182022095,0.8974186182022095,1.0,1.0,-3.59859561920166,1.667227268218994,1.931368470191956,0.8580790758132935,0.9450489282608032,0.9450489282608032,0.0,253.9123687744141,261.0,62806.859375,0.0,4213.09912109375,1.0,278.841796875,282.9188537597656,294.7464904785156,298.72869873046875,293.1499938964844,293.1499938964844,278.54998779296875,33493.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886627793312072,1.0,0.0,0.0,3.6830368041992174,3.683060646057129,9.051184406416724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.091796875,0.0,1551.3148193359375,1895.4371337890625,0.0,4203.55712890625,0.9110267162322998,1.0,0.0,3.0,1.0,0.0
18196440,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7833820581436157,0.397684246301651,0.3626490235328674,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9404969811439514,0.6879879832267761,0.6537116169929504,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8803583979606628,0.5728024244308472,0.4027768671512604,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8192716240882874,0.4558566510677337,0.4363671839237213,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6713681817054749,0.2474826574325561,1.140825271606445,285.0014343261719,284.95001220703125,301.7640380859375,291.7646484375,299.3266296386719,297.2217102050781,285.0007019042969,1.0,0.7002248764038086,0.8974186182022095,0.8974186182022095,1.0,1.0,-3.59859561920166,1.667227268218994,1.931368470191956,0.8580790758132935,0.9450489282608032,0.9450489282608032,0.0,253.9123687744141,261.0,62806.859375,0.0,4213.09912109375,1.0,278.841796875,282.9188537597656,294.7464904785156,298.72869873046875,293.1499938964844,293.1499938964844,278.54998779296875,33493.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886627793312072,1.0,0.0,0.0,3.6830368041992174,3.683060646057129,9.051184406416724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.091796875,0.0,1551.3148193359375,1895.4371337890625,0.0,4203.55712890625,0.9110267162322998,1.0,0.0,3.0,1.0,0.0
18196500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7822645902633667,0.3972732722759247,0.3625818192958832,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9391460418701172,0.6877758502960205,0.653866171836853,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8799684643745422,0.5740135312080383,0.4038619101047516,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.818388819694519,0.4558486640453338,0.4366137087345123,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.670551061630249,0.2474396824836731,1.1414237022399902,284.8799743652344,284.95001220703125,301.7809143066406,291.7583312988281,299.3334350585937,297.21990966796875,284.8791198730469,1.0,0.7012412548065186,0.8971811532974243,0.8971811532974243,1.0,1.0,-3.601029872894287,1.6683531999588013,1.9326766729354856,0.8587654232978821,0.8605782985687256,0.8605782985687256,0.0,255.3898162841797,261.0,63669.8359375,0.0,4228.64453125,1.0,278.5975036621094,282.77362060546875,294.79150390625,298.93634033203125,293.1499938964844,293.1499938964844,278.54998779296875,37747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947637915611268,1.0,0.0,0.0,3.647616863250733,3.647641181945801,8.877929644768301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.388671875,0.0,1543.588623046875,1895.4371337890625,0.0,4255.67578125,0.9038696885108948,1.0,0.0,3.0,1.0,0.0
18196560,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7805256247520447,0.3967531025409698,0.3621737360954284,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9370489120483398,0.6874011158943176,0.653591513633728,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.878949761390686,0.575122058391571,0.4046657383441925,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8169704675674438,0.4557162225246429,0.4365708231925964,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6692447066307068,0.2473017871379852,1.141231894493103,284.905517578125,284.95001220703125,301.79766845703125,291.75201416015625,299.3394775390625,297.216796875,284.90679931640625,1.0,0.7021154761314392,0.8969433307647705,0.8969433307647705,1.0,1.0,-3.600895404815674,1.6682533025741575,1.932642102241516,0.8587499856948853,0.8582032918930054,0.8582032918930054,0.0,257.2361755371094,264.0,63447.734375,0.0,4239.6396484375,1.0,278.557373046875,282.8004455566406,294.7753601074219,298.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38628.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968348145484924,1.0,0.0,0.0,3.57276463508606,3.57278823852539,8.517302489963186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.5146484375,0.0,1468.1744384765625,1895.4371337890625,0.0,4273.2529296875,0.8902938961982727,1.0,0.0,3.0,1.0,0.0
18196620,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7784966826438904,0.3967861235141754,0.3620630800724029,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9345309138298036,0.6878586411476135,0.653834342956543,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8783878684043884,0.5784949660301208,0.4068784415721893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8153262734413147,0.4562921822071075,0.4370052218437195,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6676961183547974,0.2475108355283737,1.1420413255691528,285.0014038085937,284.95001220703125,301.8306579589844,291.7393798828125,299.357177734375,297.22119140625,285.0006408691406,1.0,0.7040210962295532,0.8964676260948181,0.8964676260948181,1.0,1.0,-3.605203628540039,1.6702849864959717,1.934918642044068,0.8597450256347656,0.945625901222229,0.945625901222229,0.0,259.98272705078125,267.0,62818.3984375,0.0,4268.0498046875,1.0,278.841796875,282.9166564941406,294.7211303710937,298.7038269042969,293.1499938964844,293.1499938964844,278.54998779296875,33505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897114038467408,1.0,0.0,0.0,3.6856539249420166,3.685678005218506,9.064052619578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.2353515625,0.0,1554.3509521484375,1895.4371337890625,0.0,4212.55078125,0.9116292595863342,1.0,0.0,3.0,1.0,0.0
18196680,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7784966826438904,0.3967861235141754,0.3620630800724029,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9345309138298036,0.6878586411476135,0.653834342956543,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8783878684043884,0.5784949660301208,0.4068784415721893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8153262734413147,0.4562921822071075,0.4370052218437195,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6676961183547974,0.2475108355283737,1.1420413255691528,285.0014038085937,284.95001220703125,301.8306579589844,291.7393798828125,299.357177734375,297.22119140625,285.0006408691406,1.0,0.7040210962295532,0.8964676260948181,0.8964676260948181,1.0,1.0,-3.605203628540039,1.6702849864959717,1.934918642044068,0.8597450256347656,0.945625901222229,0.945625901222229,0.0,259.98272705078125,267.0,62818.3984375,0.0,4268.0498046875,1.0,278.841796875,282.9166564941406,294.7211303710937,298.7038269042969,293.1499938964844,293.1499938964844,278.54998779296875,33505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897114038467408,1.0,0.0,0.0,3.6856539249420166,3.685678005218506,9.064052619578432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.2353515625,0.0,1554.3509521484375,1895.4371337890625,0.0,4212.55078125,0.9116292595863342,1.0,0.0,3.0,1.0,0.0
18196740,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757349014282227,0.3958536088466644,0.361579567193985,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9311151504516602,0.6871948838233948,0.6536349058151245,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8770432472229004,0.5808075666427612,0.4087591171264648,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8130537867546082,0.4561363756656647,0.4371897578239441,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6656439900398254,0.2473146617412567,1.1423704624176023,284.9053039550781,284.95001220703125,301.8627014160156,291.7265625,299.36932373046875,297.2162780761719,284.9060363769531,1.0,0.7058767676353455,0.895991861820221,0.895991861820221,1.0,1.0,-3.607271909713745,1.6712006330490112,1.9360711574554443,0.8603477478027344,0.8585785031318665,0.8585785031318665,0.0,263.31121826171875,270.0,63470.72265625,0.0,4294.07958984375,1.0,278.5580139160156,282.797607421875,294.74920654296875,298.84326171875,293.1499938964844,293.1499938964844,278.8500061035156,38473.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978400468826294,1.0,0.0,0.0,3.577585935592652,3.5776095390319824,8.540305884707777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5966796875,0.0,1472.2261962890625,1895.4371337890625,0.0,4281.7626953125,0.8911979794502258,1.0,0.0,3.0,1.0,0.0
18196800,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757349014282227,0.3958536088466644,0.361579567193985,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9311151504516602,0.6871948838233948,0.6536349058151245,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8770432472229004,0.5808075666427612,0.4087591171264648,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8130537867546082,0.4561363756656647,0.4371897578239441,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6656439900398254,0.2473146617412567,1.1423704624176023,284.9053039550781,284.95001220703125,301.8627014160156,291.7265625,299.36932373046875,297.2162780761719,284.9060363769531,1.0,0.7058767676353455,0.895991861820221,0.895991861820221,1.0,1.0,-3.607271909713745,1.6712006330490112,1.9360711574554443,0.8603477478027344,0.8585785031318665,0.8585785031318665,0.0,263.31121826171875,270.0,63470.72265625,0.0,4294.07958984375,1.0,278.5580139160156,282.797607421875,294.74920654296875,298.84326171875,293.1499938964844,293.1499938964844,278.8500061035156,38473.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978400468826294,1.0,0.0,0.0,3.577585935592652,3.5776095390319824,8.540305884707777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5966796875,0.0,1472.2261962890625,1895.4371337890625,0.0,4281.7626953125,0.8911979794502258,1.0,0.0,3.0,1.0,0.0
18196860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7737974524497986,0.3958837687969208,0.3614733219146728,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.928646683692932,0.6875761151313782,0.6538139581680298,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8765422105789185,0.5841768383979797,0.410974383354187,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8114432692527771,0.456699401140213,0.4376163482666015,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6641610860824585,0.2475098073482513,1.1431273221969604,285.0013122558594,284.95001220703125,301.8934020996094,291.7135009765625,299.38592529296875,297.2206420898437,285.00054931640625,1.0,0.7077515721321106,0.8955175876617432,0.8955175876617432,1.0,1.0,-3.611439228057861,1.6731648445129397,1.9382742643356323,0.8613014221191406,0.945903778076172,0.945903778076172,0.0,266.0480041503906,273.0,62816.984375,0.0,4322.1591796875,1.0,278.84185791015625,282.914794921875,294.6952209472656,298.6777038574219,293.1499938964844,293.1499938964844,278.54998779296875,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907415509223938,1.0,0.0,0.0,3.6873278617858887,3.687351703643799,9.072287525668798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7041015625,0.0,1556.3353271484375,1895.4371337890625,0.0,4221.37109375,0.912010133266449,1.0,0.0,3.0,1.0,0.0
18196920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7737974524497986,0.3958837687969208,0.3614733219146728,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.928646683692932,0.6875761151313782,0.6538139581680298,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8765422105789185,0.5841768383979797,0.410974383354187,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8114432692527771,0.456699401140213,0.4376163482666015,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6641610860824585,0.2475098073482513,1.1431273221969604,285.0013122558594,284.95001220703125,301.8934020996094,291.7135009765625,299.38592529296875,297.2206420898437,285.00054931640625,1.0,0.7077515721321106,0.8955175876617432,0.8955175876617432,1.0,1.0,-3.611439228057861,1.6731648445129397,1.9382742643356323,0.8613014221191406,0.945903778076172,0.945903778076172,0.0,266.0480041503906,273.0,62816.984375,0.0,4322.1591796875,1.0,278.84185791015625,282.914794921875,294.6952209472656,298.6777038574219,293.1499938964844,293.1499938964844,278.54998779296875,33518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907415509223938,1.0,0.0,0.0,3.6873278617858887,3.687351703643799,9.072287525668798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7041015625,0.0,1556.3353271484375,1895.4371337890625,0.0,4221.37109375,0.912010133266449,1.0,0.0,3.0,1.0,0.0
18196980,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7711391448974609,0.3949507176876068,0.360989511013031,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9252978563308716,0.6868370771408081,0.6535447835922241,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8752614259719849,0.586470365524292,0.4128446578979492,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8091908693313599,0.4565306901931762,0.4377895891666412,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6621857285499573,0.2472997456789016,1.1433980464935305,284.905029296875,284.95001220703125,301.9223937988281,291.7001037597656,299.3966369628906,297.2156677246094,284.90576171875,1.0,0.7095759510993958,0.8950432538986206,0.8950432538986206,1.0,1.0,-3.613326787948608,1.6739946603775024,1.939332127571106,0.861851155757904,0.8586012125015259,0.8586012125015259,0.0,269.3756103515625,276.0,63463.37109375,0.0,4347.76904296875,1.0,278.5580139160156,282.7957763671875,294.7227478027344,298.8162841796875,293.1499938964844,293.1499938964844,278.8500061035156,38491.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988766312599182,1.0,0.0,0.0,3.578690767288208,3.578714370727539,8.545581522412249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5244140625,0.0,1473.549560546875,1895.4371337890625,0.0,4290.5234375,0.8914549350738525,1.0,0.0,3.0,1.0,0.0
18197040,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7711391448974609,0.3949507176876068,0.360989511013031,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9252978563308716,0.6868370771408081,0.6535447835922241,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8752614259719849,0.586470365524292,0.4128446578979492,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8091908693313599,0.4565306901931762,0.4377895891666412,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6621857285499573,0.2472997456789016,1.1433980464935305,284.905029296875,284.95001220703125,301.9223937988281,291.7001037597656,299.3966369628906,297.2156677246094,284.90576171875,1.0,0.7095759510993958,0.8950432538986206,0.8950432538986206,1.0,1.0,-3.613326787948608,1.6739946603775024,1.939332127571106,0.861851155757904,0.8586012125015259,0.8586012125015259,0.0,269.3756103515625,276.0,63463.37109375,0.0,4347.76904296875,1.0,278.5580139160156,282.7957763671875,294.7227478027344,298.8162841796875,293.1499938964844,293.1499938964844,278.8500061035156,38491.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988766312599182,1.0,0.0,0.0,3.578690767288208,3.578714370727539,8.545581522412249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.5244140625,0.0,1473.549560546875,1895.4371337890625,0.0,4290.5234375,0.8914549350738525,1.0,0.0,3.0,1.0,0.0
18197100,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7699254751205444,0.3949087262153625,0.3607749044895172,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9237489104270936,0.6869164705276489,0.6534039378166199,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8747439980506897,0.58809494972229,0.4138116836547851,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8081350922584534,0.4567447304725647,0.4378606081008911,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6612498164176941,0.2473443001508712,1.1433738470077517,285.0133056640625,284.95001220703125,301.9361572265625,291.6932373046875,299.4038391113281,297.2171630859375,285.0139465332031,1.0,0.7104336619377136,0.8948060870170593,0.8948060870170593,1.0,1.0,-3.61411190032959,1.674357771873474,1.939754128456116,0.8619700074195862,0.934553861618042,0.934553861618042,0.0,270.9183349609375,276.0,62674.2578125,0.0,4359.4208984375,1.0,278.8000183105469,282.9250793457031,294.6659851074219,298.6030578613281,293.1499938964844,293.1499938964844,278.8500061035156,34108.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934436082839966,1.0,0.0,0.0,3.6267831325531006,3.626806735992432,8.776805771049112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4365234375,0.0,1493.4322509765625,1895.4371337890625,0.0,4244.4404296875,0.9002615213394165,1.0,0.0,3.0,1.0,0.0
18197160,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7692674994468689,0.3949795961380005,0.3608762919902801,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9228674173355104,0.6871433854103088,0.6536468863487244,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8747876286506653,0.5898257493972778,0.4150443375110626,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8075804710388184,0.4570821821689605,0.4382005631923675,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6607486009597778,0.2474811524152755,1.1440825462341309,285.00079345703125,284.95001220703125,301.9493408203125,291.6862487792969,299.4114685058594,297.219970703125,284.9996643066406,1.0,0.7114179134368896,0.8945677280426025,0.8945677280426025,1.0,1.0,-3.617268323898315,1.675851583480835,1.94141685962677,0.8627362847328186,0.945581316947937,0.945581316947937,0.0,272.1182861328125,279.0,62799.59765625,0.0,4375.37744140625,1.0,278.84283447265625,282.9125366210937,294.6671142578125,298.6488647460937,293.1499938964844,293.1499938964844,278.54998779296875,33471.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917259216308594,1.0,0.0,0.0,3.689696788787842,3.689720869064331,9.083948384613904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3046875,0.0,1558.662109375,1895.4371337890625,0.0,4229.78662109375,0.912242829799652,1.0,0.0,3.0,1.0,0.0
18197220,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7667254209518433,0.394047737121582,0.3604023456573486,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9196279644966124,0.6863316893577576,0.6533200144767761,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8735764622688293,0.5920894145965576,0.4169043302536011,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8053438663482666,0.456902801990509,0.4383707344532013,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6588578820228577,0.247258722782135,1.144314885139465,284.9041748046875,284.95001220703125,301.973876953125,291.671875,299.4200744628906,297.2149658203125,284.9051513671875,1.0,0.7132138013839722,0.8940909504890442,0.8940909504890442,1.0,1.0,-3.619036674499512,1.676623821258545,1.9424128532409668,0.863250732421875,0.8579432964324951,0.8579432964324951,0.0,275.43511962890625,282.0,63432.55078125,0.0,4400.6630859375,1.0,278.5577087402344,282.7940673828125,294.6948547363281,298.7867431640625,293.1499938964844,293.1499938964844,278.8500061035156,38583.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999297857284546,1.0,0.0,0.0,3.5776047706604004,3.5776283740997314,8.540395697309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3857421875,0.0,1473.0521240234375,1895.4371337890625,0.0,4299.408203125,0.8912240862846375,1.0,0.0,3.0,1.0,0.0
18197280,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7667254209518433,0.394047737121582,0.3604023456573486,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9196279644966124,0.6863316893577576,0.6533200144767761,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8735764622688293,0.5920894145965576,0.4169043302536011,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8053438663482666,0.456902801990509,0.4383707344532013,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6588578820228577,0.247258722782135,1.144314885139465,284.9041748046875,284.95001220703125,301.973876953125,291.671875,299.4200744628906,297.2149658203125,284.9051513671875,1.0,0.7132138013839722,0.8940909504890442,0.8940909504890442,1.0,1.0,-3.619036674499512,1.676623821258545,1.9424128532409668,0.863250732421875,0.8579432964324951,0.8579432964324951,0.0,275.43511962890625,282.0,63432.55078125,0.0,4400.6630859375,1.0,278.5577087402344,282.7940673828125,294.6948547363281,298.7867431640625,293.1499938964844,293.1499938964844,278.8500061035156,38583.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999297857284546,1.0,0.0,0.0,3.5776047706604004,3.5776283740997314,8.540395697309577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3857421875,0.0,1473.0521240234375,1895.4371337890625,0.0,4299.408203125,0.8912240862846375,1.0,0.0,3.0,1.0,0.0
18197340,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.764931857585907,0.3940741121768951,0.3602916598320007,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9172722697257996,0.6865631937980652,0.6533575057983398,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8731361627578735,0.595417320728302,0.4190881550312042,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8037485480308533,0.4574431180953979,0.4387744665145874,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6574755907058716,0.2474272400140762,1.1449501514434814,285.0005798339844,284.95001220703125,301.9956359863281,291.6568603515625,299.4324645996094,297.2191772460937,284.99981689453125,1.0,0.7150261998176575,0.8936142325401306,0.8936142325401306,1.0,1.0,-3.622816562652588,1.6784032583236694,1.944413185119629,0.8640876412391663,0.9450935125350952,0.9450935125350952,0.0,278.1749572753906,285.0,62762.59375,0.0,4427.9091796875,1.0,278.8418273925781,282.9118957519531,294.6385498046875,298.6177062988281,293.1499938964844,293.1499938964844,278.54998779296875,33553.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928110241889954,1.0,0.0,0.0,3.686696529388428,3.686720371246338,9.069181032828056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.388671875,0.0,1555.892822265625,1895.4371337890625,0.0,4239.04833984375,0.9118974208831788,1.0,0.0,3.0,1.0,0.0
18197400,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.764931857585907,0.3940741121768951,0.3602916598320007,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9172722697257996,0.6865631937980652,0.6533575057983398,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8731361627578735,0.595417320728302,0.4190881550312042,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8037485480308533,0.4574431180953979,0.4387744665145874,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6574755907058716,0.2474272400140762,1.1449501514434814,285.0005798339844,284.95001220703125,301.9956359863281,291.6568603515625,299.4324645996094,297.2191772460937,284.99981689453125,1.0,0.7150261998176575,0.8936142325401306,0.8936142325401306,1.0,1.0,-3.622816562652588,1.6784032583236694,1.944413185119629,0.8640876412391663,0.9450935125350952,0.9450935125350952,0.0,278.1749572753906,285.0,62762.59375,0.0,4427.9091796875,1.0,278.8418273925781,282.9118957519531,294.6385498046875,298.6177062988281,293.1499938964844,293.1499938964844,278.54998779296875,33553.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928110241889954,1.0,0.0,0.0,3.686696529388428,3.686720371246338,9.069181032828056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.388671875,0.0,1555.892822265625,1895.4371337890625,0.0,4239.04833984375,0.9118974208831788,1.0,0.0,3.0,1.0,0.0
18197460,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7624692916870117,0.3931435048580169,0.3598090708255768,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9141298532485962,0.6856794357299805,0.6529520750045776,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8719510436058044,0.5976407527923584,0.4209141135215759,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8015417456626892,0.4572522342205047,0.4389272630214691,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6556414365768433,0.2471914291381836,1.1451088190078735,284.9045104980469,284.95001220703125,302.0142517089844,291.64111328125,299.4382629394531,297.21405029296875,284.9052429199219,1.0,0.7167883515357971,0.8931333422660828,0.8931333422660828,1.0,1.0,-3.624329090118408,1.6790540218353271,1.945275068283081,0.8645245432853699,0.8575384616851807,0.8575384616851807,0.0,281.5027770996094,288.0,63385.91796875,0.0,4452.6259765625,1.0,278.5580444335937,282.7938537597656,294.66607666015625,298.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,38544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575908899307251,3.575932502746582,8.532301194463798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3349609375,0.0,1470.939697265625,1895.4371337890625,0.0,4300.0,0.8908752799034119,1.0,0.0,3.0,1.0,0.0
18197520,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7624692916870117,0.3931435048580169,0.3598090708255768,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9141298532485962,0.6856794357299805,0.6529520750045776,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8719510436058044,0.5976407527923584,0.4209141135215759,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8015417456626892,0.4572522342205047,0.4389272630214691,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6556414365768433,0.2471914291381836,1.1451088190078735,284.9045104980469,284.95001220703125,302.0142517089844,291.64111328125,299.4382629394531,297.21405029296875,284.9052429199219,1.0,0.7167883515357971,0.8931333422660828,0.8931333422660828,1.0,1.0,-3.624329090118408,1.6790540218353271,1.945275068283081,0.8645245432853699,0.8575384616851807,0.8575384616851807,0.0,281.5027770996094,288.0,63385.91796875,0.0,4452.6259765625,1.0,278.5580444335937,282.7938537597656,294.66607666015625,298.7535095214844,293.1499938964844,293.1499938964844,278.8500061035156,38544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575908899307251,3.575932502746582,8.532301194463798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3349609375,0.0,1470.939697265625,1895.4371337890625,0.0,4300.0,0.8908752799034119,1.0,0.0,3.0,1.0,0.0
18197580,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7607518434524536,0.3931688964366913,0.3597016632556915,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.911871075630188,0.6858385801315308,0.6529263854026794,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8715373277664185,0.6009311079978943,0.4230748116970062,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7999973893165588,0.4577821791172027,0.4393239021301269,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6543116569519043,0.2473477125167846,1.1456953287124634,284.9999389648437,284.95001220703125,302.02935791015625,291.6245422363281,299.447509765625,297.2181396484375,284.9991760253906,1.0,0.7185705900192261,0.8926525115966797,0.8926525115966797,1.0,1.0,-3.627942085266113,1.6807537078857422,1.947188377380371,0.86531001329422,0.9437400698661804,0.9437400698661804,0.0,284.2383728027344,291.0,62700.171875,0.0,4479.47802734375,1.0,278.8418273925781,282.9112243652344,294.6072998046875,298.5830383300781,293.1499938964844,293.1499938964844,278.54998779296875,33578.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937728047370912,1.0,0.0,0.0,3.683608055114746,3.6836321353912354,9.053992471308448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4140625,0.0,1552.595703125,1895.4371337890625,0.0,4247.24462890625,0.9112144112586976,1.0,0.0,3.0,1.0,0.0
18197640,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7607518434524536,0.3931688964366913,0.3597016632556915,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.911871075630188,0.6858385801315308,0.6529263854026794,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8715373277664185,0.6009311079978943,0.4230748116970062,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7999973893165588,0.4577821791172027,0.4393239021301269,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6543116569519043,0.2473477125167846,1.1456953287124634,284.9999389648437,284.95001220703125,302.02935791015625,291.6245422363281,299.447509765625,297.2181396484375,284.9991760253906,1.0,0.7185705900192261,0.8926525115966797,0.8926525115966797,1.0,1.0,-3.627942085266113,1.6807537078857422,1.947188377380371,0.86531001329422,0.9437400698661804,0.9437400698661804,0.0,284.2383728027344,291.0,62700.171875,0.0,4479.47802734375,1.0,278.8418273925781,282.9112243652344,294.6072998046875,298.5830383300781,293.1499938964844,293.1499938964844,278.54998779296875,33578.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937728047370912,1.0,0.0,0.0,3.683608055114746,3.6836321353912354,9.053992471308448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4140625,0.0,1552.595703125,1895.4371337890625,0.0,4247.24462890625,0.9112144112586976,1.0,0.0,3.0,1.0,0.0
18197700,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7598358392715454,0.392757385969162,0.3596318960189819,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9106833338737488,0.6854394674301147,0.6529068946838379,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8712455034255981,0.6020650267601013,0.4241213202476501,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7991835474967957,0.4577430486679077,0.4395425915718078,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6536369919776917,0.2472716569900512,1.1461513042449951,284.8787536621094,284.95001220703125,302.03546142578125,291.6159362792969,299.4492492675781,297.2161560058594,284.8779602050781,1.0,0.71950763463974,0.8924120664596558,0.8924120664596558,1.0,1.0,-3.629912614822388,1.6816580295562744,1.9482547044754028,0.8658581972122192,0.8589624762535095,0.8589624762535095,0.0,285.71539306640625,291.0,63539.4921875,0.0,4494.03662109375,1.0,278.5975036621094,282.76708984375,294.6497497558594,298.7864685058594,293.1499938964844,293.1499938964844,278.54998779296875,37874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999169111251832,1.0,0.0,0.0,3.6457056999206543,3.645730018615722,8.868628924574296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7880859375,0.0,1542.4073486328125,1895.4371337890625,0.0,4299.2998046875,0.9035196900367736,1.0,0.0,3.0,1.0,0.0
18197760,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7583884596824646,0.3922414779663086,0.3592272102832794,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9088788032531738,0.6848687529563904,0.6524554491043091,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8703795671463013,0.6030452847480774,0.4248536229133606,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7978572249412537,0.4575827419757843,0.4394730031490326,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6525474190711975,0.2471001744270324,1.14581561088562,284.9043273925781,284.95001220703125,302.04058837890625,291.6070861816406,299.44970703125,297.21270751953125,284.9055480957031,1.0,0.7203017473220825,0.8921714425086975,0.8921714425086975,1.0,1.0,-3.6292784214019775,1.6813201904296875,1.94795823097229,0.865696370601654,0.8562309741973877,0.8562309741973877,0.0,287.56396484375,294.0,63290.8828125,0.0,4503.75048828125,1.0,278.5574035644531,282.7947998046875,294.6365661621094,298.71759033203125,293.1499938964844,293.1499938964844,278.8500061035156,38745.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5686213970184326,3.5686452388763428,8.497560202158638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.95703125,0.0,1464.5882568359375,1895.4371337890625,0.0,4300.0,0.8894596099853516,1.0,0.0,3.0,1.0,0.0
