time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7567108869552612,0.3922683596611023,0.3591179549694061,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9066723585128784,0.6848927736282349,0.6523086428642273,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8698664903640747,0.6060956120491028,0.4268607199192047,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7963290214538574,0.4581060409545898,0.4398609697818756,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6512377858161926,0.2472401261329651,1.1463336944580078,284.9989318847656,284.95001220703125,302.0475769042969,291.5886535644531,299.4547119140625,297.2158508300781,284.9981689453125,1.0,0.7220386266708374,0.8916902542114258,0.8916902542114258,1.0,1.0,-3.632466077804565,1.6828166246414185,1.949649453163147,0.866362988948822,0.9415457844734192,0.9415457844734192,0.0,290.33062744140625,297.0,62605.90234375,0.0,4529.7041015625,1.0,278.8417663574219,282.9111633300781,294.5732116699219,298.5439453125,293.1499938964844,293.1499938964844,278.54998779296875,33609.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994691789150238,1.0,0.0,0.0,3.6780331134796143,3.678056955337525,9.026608154272252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.4248046875,0.0,1546.5599365234375,1895.4371337890625,0.0,4255.0634765625,0.9099852442741394,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7567108869552612,0.3922683596611023,0.3591179549694061,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9066723585128784,0.6848927736282349,0.6523086428642273,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8698664903640747,0.6060956120491028,0.4268607199192047,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7963290214538574,0.4581060409545898,0.4398609697818756,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6512377858161926,0.2472401261329651,1.1463336944580078,284.9989318847656,284.95001220703125,302.0475769042969,291.5886535644531,299.4547119140625,297.2158508300781,284.9981689453125,1.0,0.7220386266708374,0.8916902542114258,0.8916902542114258,1.0,1.0,-3.632466077804565,1.6828166246414185,1.949649453163147,0.866362988948822,0.9415457844734192,0.9415457844734192,0.0,290.33062744140625,297.0,62605.90234375,0.0,4529.7041015625,1.0,278.8417663574219,282.9111633300781,294.5732116699219,298.5439453125,293.1499938964844,293.1499938964844,278.54998779296875,33609.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994691789150238,1.0,0.0,0.0,3.6780331134796143,3.678056955337525,9.026608154272252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.4248046875,0.0,1546.5599365234375,1895.4371337890625,0.0,4255.0634765625,0.9099852442741394,1.0,0.0,3.0,1.0,0.0
18197940,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7544111609458923,0.3913459479808807,0.358641117811203,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9038015007972716,0.6837965250015259,0.6517037749290466,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8686192631721497,0.6079905033111572,0.4284648895263672,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7942231297492981,0.457900732755661,0.440000057220459,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6495095491409302,0.2469747364521026,1.1463665962219238,284.9042358398437,284.95001220703125,302.04998779296875,291.5691223144531,299.45245361328125,297.2097473144531,284.9048767089844,1.0,0.7237135171890259,0.891209065914154,0.891209065914154,1.0,1.0,-3.633310794830322,1.683149337768555,1.950161457061768,0.8666096925735474,0.8543160557746887,0.8543160557746887,0.0,293.6791687011719,300.0,63184.5859375,0.0,4552.806640625,1.0,278.55810546875,282.7956848144531,294.6027526855469,298.6756896972656,293.1499938964844,293.1499938964844,278.8500061035156,38624.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563084363937378,3.563107967376709,8.471211003779899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.58984375,0.0,1457.7705078125,1895.4371337890625,0.0,4300.0,0.8880941271781921,1.0,0.0,3.0,1.0,0.0
18198000,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7544111609458923,0.3913459479808807,0.358641117811203,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9038015007972716,0.6837965250015259,0.6517037749290466,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8686192631721497,0.6079905033111572,0.4284648895263672,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7942231297492981,0.457900732755661,0.440000057220459,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6495095491409302,0.2469747364521026,1.1463665962219238,284.9042358398437,284.95001220703125,302.04998779296875,291.5691223144531,299.45245361328125,297.2097473144531,284.9048767089844,1.0,0.7237135171890259,0.891209065914154,0.891209065914154,1.0,1.0,-3.633310794830322,1.683149337768555,1.950161457061768,0.8666096925735474,0.8543160557746887,0.8543160557746887,0.0,293.6791687011719,300.0,63184.5859375,0.0,4552.806640625,1.0,278.55810546875,282.7956848144531,294.6027526855469,298.6756896972656,293.1499938964844,293.1499938964844,278.8500061035156,38624.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563084363937378,3.563107967376709,8.471211003779899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.58984375,0.0,1457.7705078125,1895.4371337890625,0.0,4300.0,0.8880941271781921,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7528117299079895,0.3913690745830536,0.3585373759269714,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9017418026924132,0.6837338209152222,0.6514772772789001,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8681073784828186,0.6109532117843628,0.4304016530513763,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7927528619766235,0.4584128558635711,0.4403844475746155,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6482512354850769,0.2470989674329757,1.146825075149536,284.99859619140625,284.95001220703125,302.04998779296875,291.5550537109375,299.4541320800781,297.2127685546875,284.9978942871094,1.0,0.7254042029380798,0.8907305598258972,0.8907305598258972,1.0,1.0,-3.636248588562012,1.6845273971557615,1.95172119140625,0.8672025799751282,0.9390832781791688,0.9390832781791688,0.0,296.4272155761719,303.0,62488.140625,0.0,4578.0205078125,1.0,278.8417053222656,282.9126892089844,294.53887939453125,298.5010986328125,293.1499938964844,293.1499938964844,278.54998779296875,33620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995025396347046,1.0,0.0,0.0,3.669612169265747,3.669636011123657,8.985321642285271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1953125,0.0,1537.1962890625,1895.4371337890625,0.0,4257.8994140625,0.9081015586853028,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7528117299079895,0.3913690745830536,0.3585373759269714,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9017418026924132,0.6837338209152222,0.6514772772789001,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8681073784828186,0.6109532117843628,0.4304016530513763,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7927528619766235,0.4584128558635711,0.4403844475746155,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6482512354850769,0.2470989674329757,1.146825075149536,284.99859619140625,284.95001220703125,302.04998779296875,291.5550537109375,299.4541320800781,297.2127685546875,284.9978942871094,1.0,0.7254042029380798,0.8907305598258972,0.8907305598258972,1.0,1.0,-3.636248588562012,1.6845273971557615,1.95172119140625,0.8672025799751282,0.9390832781791688,0.9390832781791688,0.0,296.4272155761719,303.0,62488.140625,0.0,4578.0205078125,1.0,278.8417053222656,282.9126892089844,294.53887939453125,298.5010986328125,293.1499938964844,293.1499938964844,278.54998779296875,33620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995025396347046,1.0,0.0,0.0,3.669612169265747,3.669636011123657,8.985321642285271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1953125,0.0,1537.1962890625,1895.4371337890625,0.0,4257.8994140625,0.9081015586853028,1.0,0.0,3.0,1.0,0.0
18198180,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7506116032600403,0.3904573023319244,0.3580656051635742,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8990203738212585,0.6825854182243347,0.650814950466156,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8669019341468811,0.6127929091453552,0.4319631457328796,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7907212376594543,0.4582045674324035,0.4405173063278198,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6465945243835449,0.2468269914388656,1.1468135118484497,284.9061584472656,284.95001220703125,302.04998779296875,291.5524597167969,299.45086669921875,297.2068786621094,284.9068298339844,1.0,0.7270416021347046,0.8902519941329956,0.8902519941329956,1.0,1.0,-3.636918067932129,1.6847784519195557,1.952139496803284,0.8673908710479736,0.8540127873420715,0.8540127873420715,0.0,299.7546691894531,306.0,63114.48046875,0.0,4600.5390625,1.0,278.55816650390625,282.7987670898437,294.579345703125,298.6430358886719,293.1499938964844,293.1499938964844,278.8500061035156,38542.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55659294128418,3.5566165447235107,8.440372880613722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5107421875,0.0,1450.2451171875,1895.4371337890625,0.0,4300.0,0.8866100907325745,1.0,0.0,3.0,1.0,0.0
18198240,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7506116032600403,0.3904573023319244,0.3580656051635742,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8990203738212585,0.6825854182243347,0.650814950466156,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8669019341468811,0.6127929091453552,0.4319631457328796,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7907212376594543,0.4582045674324035,0.4405173063278198,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6465945243835449,0.2468269914388656,1.1468135118484497,284.9061584472656,284.95001220703125,302.04998779296875,291.5524597167969,299.45086669921875,297.2068786621094,284.9068298339844,1.0,0.7270416021347046,0.8902519941329956,0.8902519941329956,1.0,1.0,-3.636918067932129,1.6847784519195557,1.952139496803284,0.8673908710479736,0.8540127873420715,0.8540127873420715,0.0,299.7546691894531,306.0,63114.48046875,0.0,4600.5390625,1.0,278.55816650390625,282.7987670898437,294.579345703125,298.6430358886719,293.1499938964844,293.1499938964844,278.8500061035156,38542.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55659294128418,3.5566165447235107,8.440372880613722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5107421875,0.0,1450.2451171875,1895.4371337890625,0.0,4300.0,0.8866100907325745,1.0,0.0,3.0,1.0,0.0
18198300,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7496154308319092,0.3904204964637756,0.3578618168830871,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8977617621421814,0.6824609041213989,0.6504891514778137,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8664135932922363,0.6142038106918335,0.4327792823314667,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7897867560386658,0.4584008753299713,0.4405741691589355,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6458114385604858,0.2468422800302505,1.1466654539108276,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,299.451416015625,297.2078857421875,285.0140075683594,1.0,0.7278099656105042,0.8900127410888672,0.8900127410888672,1.0,1.0,-3.63714599609375,1.6848771572113037,1.9522687196731567,0.8673420548439026,0.9295447468757628,0.9295447468757628,0.0,301.2892761230469,306.0,62350.1640625,0.0,4610.7158203125,1.0,278.79949951171875,282.92694091796875,294.5279541015625,298.43927001953125,293.1499938964844,293.1499938964844,278.8500061035156,34076.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956647157669068,1.0,0.0,0.0,3.6059110164642334,3.6059341430664062,8.676074685354251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.77734375,0.0,1470.4473876953125,1895.4371337890625,0.0,4263.3291015625,0.895583987236023,1.0,0.0,3.0,1.0,0.0
18198360,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7490838766098022,0.3904918432235718,0.3579660058021545,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8970115780830383,0.6824783682823181,0.6505393385887146,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8664107918739319,0.6157115697860718,0.4338627159595489,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7893052101135254,0.4587168395519256,0.4408967494964599,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6453893184661865,0.2469490319490432,1.147246479988098,285.00115966796875,284.95001220703125,302.04998779296875,291.5605773925781,299.45263671875,297.2101135253906,285.0000915527344,1.0,0.7287036776542664,0.8897727727890015,0.8897727727890015,1.0,1.0,-3.639719724655152,1.6860936880111694,1.953626155853272,0.8679335117340088,0.9407627582550048,0.9407627582550048,0.0,302.4897766113281,309.0,62501.3828125,0.0,4625.3544921875,1.0,278.8426513671875,282.91461181640625,294.5380249023437,298.4934997558594,293.1499938964844,293.1499938964844,278.54998779296875,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934148788452148,1.0,0.0,0.0,3.669957876205444,3.669981479644776,8.987014439298946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.068359375,0.0,1536.115966796875,1895.4371337890625,0.0,4244.19580078125,0.907774806022644,1.0,0.0,3.0,1.0,0.0
18198420,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.746980607509613,0.3895837366580963,0.3575072884559631,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8943592309951782,0.6812800765037537,0.6498409509658813,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.865246593952179,0.6174833178520203,0.4353883266448974,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7873481512069702,0.4585016071796417,0.4410310089588165,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.643805742263794,0.2466729432344436,1.1472347974777222,284.90802001953125,284.95001220703125,302.04998779296875,291.5786437988281,299.449462890625,297.2043151855469,284.9087219238281,1.0,0.7303191423416138,0.88929283618927,0.88929283618927,1.0,1.0,-3.640320062637329,1.686312556266785,1.954007625579834,0.8680955767631531,0.8568826913833618,0.8568826913833618,0.0,305.8036193847656,312.0,63221.75,0.0,4647.6240234375,1.0,278.5581970214844,282.7987670898437,294.59552001953125,298.6618347167969,293.1499938964844,293.1499938964844,278.8500061035156,38363.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562638759613037,3.562662363052368,8.469092449558957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1611328125,0.0,1455.3936767578125,1895.4371337890625,0.0,4300.0,0.8878163695335388,1.0,0.0,3.0,1.0,0.0
18198480,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.746980607509613,0.3895837366580963,0.3575072884559631,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8943592309951782,0.6812800765037537,0.6498409509658813,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.865246593952179,0.6174833178520203,0.4353883266448974,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7873481512069702,0.4585016071796417,0.4410310089588165,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.643805742263794,0.2466729432344436,1.1472347974777222,284.90802001953125,284.95001220703125,302.04998779296875,291.5786437988281,299.449462890625,297.2043151855469,284.9087219238281,1.0,0.7303191423416138,0.88929283618927,0.88929283618927,1.0,1.0,-3.640320062637329,1.686312556266785,1.954007625579834,0.8680955767631531,0.8568826913833618,0.8568826913833618,0.0,305.8036193847656,312.0,63221.75,0.0,4647.6240234375,1.0,278.5581970214844,282.7987670898437,294.59552001953125,298.6618347167969,293.1499938964844,293.1499938964844,278.8500061035156,38363.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562638759613037,3.562662363052368,8.469092449558957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1611328125,0.0,1455.3936767578125,1895.4371337890625,0.0,4300.0,0.8878163695335388,1.0,0.0,3.0,1.0,0.0
18198540,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7455164194107056,0.3896198272705078,0.3574129939079284,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8923906087875366,0.6811216473579407,0.6495219469070435,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8647668957710266,0.620339035987854,0.4372469484806061,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7859799861907959,0.459006130695343,0.4414060115814209,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6426480412483215,0.2467898875474929,1.14765202999115,285.0046081542969,284.95001220703125,302.04998779296875,291.6058349609375,299.4512939453125,297.20758056640625,285.0039367675781,1.0,0.7319576740264893,0.8888128995895386,0.8888128995895386,1.0,1.0,-3.64300274848938,1.6875718832015991,1.9554309844970703,0.8685973882675171,0.9463436007499696,0.9463436007499696,0.0,308.533935546875,315.0,62677.8515625,0.0,4672.13330078125,1.0,278.8417358398437,282.9154357910156,294.57928466796875,298.5384826660156,293.1499938964844,293.1499938964844,278.54998779296875,33355.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913873076438904,1.0,0.0,0.0,3.678297758102417,3.678321599960327,9.027906457959034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.35546875,0.0,1544.938720703125,1895.4371337890625,0.0,4226.89306640625,0.909887433052063,1.0,0.0,3.0,1.0,0.0
18198600,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7455164194107056,0.3896198272705078,0.3574129939079284,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8923906087875366,0.6811216473579407,0.6495219469070435,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8647668957710266,0.620339035987854,0.4372469484806061,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7859799861907959,0.459006130695343,0.4414060115814209,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6426480412483215,0.2467898875474929,1.14765202999115,285.0046081542969,284.95001220703125,302.04998779296875,291.6058349609375,299.4512939453125,297.20758056640625,285.0039367675781,1.0,0.7319576740264893,0.8888128995895386,0.8888128995895386,1.0,1.0,-3.64300274848938,1.6875718832015991,1.9554309844970703,0.8685973882675171,0.9463436007499696,0.9463436007499696,0.0,308.533935546875,315.0,62677.8515625,0.0,4672.13330078125,1.0,278.8417358398437,282.9154357910156,294.57928466796875,298.5384826660156,293.1499938964844,293.1499938964844,278.54998779296875,33355.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913873076438904,1.0,0.0,0.0,3.678297758102417,3.678321599960327,9.027906457959034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.35546875,0.0,1544.938720703125,1895.4371337890625,0.0,4226.89306640625,0.909887433052063,1.0,0.0,3.0,1.0,0.0
18198660,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7434738874435425,0.3887047469615936,0.3569479882717132,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8897744417190552,0.6798635125160217,0.6487671136856079,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8636060953140259,0.622025191783905,0.4387149214744568,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7840657234191895,0.4587737917900085,0.4415252804756164,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6411104798316956,0.2465036064386367,1.1476008892059326,284.9086303710937,284.95001220703125,302.04998779296875,291.641357421875,299.4481201171875,297.2017822265625,284.9093933105469,1.0,0.7335463166236877,0.8883294463157654,0.8883294463157654,1.0,1.0,-3.64339280128479,1.6876912117004397,1.955701470375061,0.8686932325363159,0.8618148565292358,0.8618148565292358,0.0,311.8588562011719,318.0,63488.4375,0.0,4693.908203125,1.0,278.5580444335937,282.794921875,294.6557312011719,298.7337341308594,293.1499938964844,293.1499938964844,278.8500061035156,38211.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978710412979126,1.0,0.0,0.0,3.5807716846466064,3.5807955265045166,8.555523436371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.484375,0.0,1473.73486328125,1895.4371337890625,0.0,4282.02490234375,0.8917097449302673,1.0,0.0,3.0,1.0,0.0
18198720,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7434738874435425,0.3887047469615936,0.3569479882717132,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8897744417190552,0.6798635125160217,0.6487671136856079,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8636060953140259,0.622025191783905,0.4387149214744568,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7840657234191895,0.4587737917900085,0.4415252804756164,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6411104798316956,0.2465036064386367,1.1476008892059326,284.9086303710937,284.95001220703125,302.04998779296875,291.641357421875,299.4481201171875,297.2017822265625,284.9093933105469,1.0,0.7335463166236877,0.8883294463157654,0.8883294463157654,1.0,1.0,-3.64339280128479,1.6876912117004397,1.955701470375061,0.8686932325363159,0.8618148565292358,0.8618148565292358,0.0,311.8588562011719,318.0,63488.4375,0.0,4693.908203125,1.0,278.5580444335937,282.794921875,294.6557312011719,298.7337341308594,293.1499938964844,293.1499938964844,278.8500061035156,38211.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978710412979126,1.0,0.0,0.0,3.5807716846466064,3.5807955265045166,8.555523436371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.484375,0.0,1473.73486328125,1895.4371337890625,0.0,4282.02490234375,0.8917097449302673,1.0,0.0,3.0,1.0,0.0
18198780,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7420567274093628,0.3887426853179931,0.3568495213985443,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.887833297252655,0.6796556711196899,0.6483949422836304,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8631218671798706,0.624814510345459,0.4405209422111511,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7827314734458923,0.4592685997486114,0.4418862462043762,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6399868130683899,0.2466137558221817,1.147974967956543,285.0077819824219,284.95001220703125,302.04998779296875,291.68438720703125,299.4499816894531,297.2050476074219,285.007080078125,1.0,0.7351555228233337,0.8878459930419922,0.8878459930419922,1.0,1.0,-3.645874261856079,1.688855767250061,1.957018494606018,0.8691293001174927,0.9543254375457764,0.9543254375457764,0.0,314.5912170410156,321.0,62992.67578125,0.0,4717.91552734375,1.0,278.8418884277344,282.913330078125,294.6566162109375,298.6311950683594,293.1499938964844,293.1499938964844,278.54998779296875,33260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988852560520172,1.0,0.0,0.0,3.698837757110596,3.698861837387085,9.129013278652564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9853515625,0.0,1567.4166259765625,1895.4371337890625,0.0,4205.18603515625,0.914448380470276,1.0,0.0,3.0,1.0,0.0
18198840,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7420567274093628,0.3887426853179931,0.3568495213985443,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.887833297252655,0.6796556711196899,0.6483949422836304,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8631218671798706,0.624814510345459,0.4405209422111511,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7827314734458923,0.4592685997486114,0.4418862462043762,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6399868130683899,0.2466137558221817,1.147974967956543,285.0077819824219,284.95001220703125,302.04998779296875,291.68438720703125,299.4499816894531,297.2050476074219,285.007080078125,1.0,0.7351555228233337,0.8878459930419922,0.8878459930419922,1.0,1.0,-3.645874261856079,1.688855767250061,1.957018494606018,0.8691293001174927,0.9543254375457764,0.9543254375457764,0.0,314.5912170410156,321.0,62992.67578125,0.0,4717.91552734375,1.0,278.8418884277344,282.913330078125,294.6566162109375,298.6311950683594,293.1499938964844,293.1499938964844,278.54998779296875,33260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988852560520172,1.0,0.0,0.0,3.698837757110596,3.698861837387085,9.129013278652564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9853515625,0.0,1567.4166259765625,1895.4371337890625,0.0,4205.18603515625,0.914448380470276,1.0,0.0,3.0,1.0,0.0
18198900,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7413098216056824,0.3883464932441711,0.3567928075790405,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8868198990821838,0.67908775806427,0.6482138633728027,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8628119826316833,0.6256820559501648,0.4413908720016479,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7820395827293396,0.4592145383358001,0.4420927166938782,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.639428436756134,0.2465189695358276,1.148348331451416,284.8853454589844,284.95001220703125,302.04998779296875,291.7084655761719,299.44879150390625,297.2028503417969,284.8839111328125,1.0,0.7360092997550964,0.887604296207428,0.887604296207428,1.0,1.0,-3.647339582443237,1.689521312713623,1.9578181505203247,0.8695189356803894,0.8714682459831238,0.8714682459831238,0.0,316.0600280761719,321.0,63998.63671875,0.0,4731.189453125,1.0,278.59649658203125,282.7647399902344,294.7325744628906,298.87713623046875,293.1499938964844,293.1499938964844,278.54998779296875,37177.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940564632415771,1.0,0.0,0.0,3.6743240356445312,3.6743485927581774,9.008411439026532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.2763671875,0.0,1569.26708984375,1895.4371337890625,0.0,4249.6591796875,0.909599542617798,1.0,0.0,3.0,1.0,0.0
18198960,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7400888800621033,0.3878172636032104,0.356390506029129,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8852761387825012,0.6783373355865479,0.6476009488105774,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8619830012321472,0.6264070868492126,0.4419400691986084,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7808773517608643,0.4590166807174682,0.4419997036457062,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.638505756855011,0.2463172972202301,1.1479096412658691,284.908203125,284.95001220703125,302.04998779296875,291.7341003417969,299.4468078613281,297.1991882324219,284.9095764160156,1.0,0.7367192506790161,0.8873627781867981,0.8873627781867981,1.0,1.0,-3.646141767501831,1.6889171600341797,1.957224607467652,0.869187593460083,0.8683481216430664,0.8683481216430664,0.0,317.9096984863281,324.0,63873.87890625,0.0,4739.32568359375,1.0,278.5571594238281,282.7884521484375,294.7487487792969,298.8478698730469,293.1499938964844,293.1499938964844,278.8500061035156,38244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952905774116516,1.0,0.0,0.0,3.6064858436584473,3.606509923934937,8.678841254550207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.970703125,0.0,1501.8863525390625,1895.4371337890625,0.0,4260.15234375,0.8974547386169434,1.0,0.0,3.0,1.0,0.0
18199020,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7387039065361023,0.3878572583198547,0.356279045343399,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8833524584770203,0.6780831813812256,0.6471682786941528,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8614814877510071,0.6291288137435913,0.4436841011047363,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7795657515525818,0.4595011174678802,0.4423390924930572,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6374062895774841,0.2464212626218795,1.1482272148132324,285.0110778808594,284.95001220703125,302.04998779296875,291.78973388671875,299.4486694335937,297.2024841308594,285.0104064941406,1.0,0.7382963299751282,0.8868796825408936,0.8868796825408936,1.0,1.0,-3.6483657360076895,1.6899608373641968,1.9584048986434937,0.8695412874221802,0.9646199345588684,0.9646199345588684,0.0,320.6510009765625,327.0,63421.046875,0.0,4762.7080078125,1.0,278.8420715332031,282.9095764160156,294.7616271972656,298.7604064941406,293.1499938964844,293.1499938964844,278.54998779296875,33205.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861695170402528,1.0,0.0,0.0,3.727599859237671,3.7276241779327393,9.2715401933674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.9375,0.0,1599.8717041015625,1895.4371337890625,0.0,4182.11669921875,0.9208971858024596,1.0,0.0,3.0,1.0,0.0
18199080,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7387039065361023,0.3878572583198547,0.356279045343399,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8833524584770203,0.6780831813812256,0.6471682786941528,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8614814877510071,0.6291288137435913,0.4436841011047363,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7795657515525818,0.4595011174678802,0.4423390924930572,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6374062895774841,0.2464212626218795,1.1482272148132324,285.0110778808594,284.95001220703125,302.04998779296875,291.78973388671875,299.4486694335937,297.2024841308594,285.0104064941406,1.0,0.7382963299751282,0.8868796825408936,0.8868796825408936,1.0,1.0,-3.6483657360076895,1.6899608373641968,1.9584048986434937,0.8695412874221802,0.9646199345588684,0.9646199345588684,0.0,320.6510009765625,327.0,63421.046875,0.0,4762.7080078125,1.0,278.8420715332031,282.9095764160156,294.7616271972656,298.7604064941406,293.1499938964844,293.1499938964844,278.54998779296875,33205.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861695170402528,1.0,0.0,0.0,3.727599859237671,3.7276241779327393,9.2715401933674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.9375,0.0,1599.8717041015625,1895.4371337890625,0.0,4182.11669921875,0.9208971858024596,1.0,0.0,3.0,1.0,0.0
18199140,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.736790120601654,0.3869234621524811,0.3558201193809509,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8808321356773376,0.676686704158783,0.6463181972503662,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8603197932243347,0.6305293440818787,0.4450068473815918,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7777552008628845,0.4592311978340149,0.4424421787261963,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6359657049179077,0.2461130172014236,1.1481348276138306,284.9070739746094,284.95001220703125,302.04998779296875,291.85040283203125,299.4452514648437,297.1961364746094,284.9083557128906,1.0,0.739829957485199,0.8863966464996338,0.8863966464996338,1.0,1.0,-3.6484055519104,1.6899137496948242,1.9584916830062864,0.8695346713066101,0.8764451146125793,0.8764451146125793,0.0,323.97900390625,330.0,64383.30859375,0.0,4783.54833984375,1.0,278.5568542480469,282.7787780761719,294.86480712890625,298.99365234375,293.1499938964844,293.1499938964844,278.8500061035156,38109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925810098648072,1.0,0.0,0.0,3.643338441848755,3.6433627605438232,8.857115290084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8203125,0.0,1541.5238037109375,1895.4371337890625,0.0,4237.08642578125,0.9054403305053712,1.0,0.0,3.0,1.0,0.0
18199200,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.736790120601654,0.3869234621524811,0.3558201193809509,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8808321356773376,0.676686704158783,0.6463181972503662,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8603197932243347,0.6305293440818787,0.4450068473815918,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7777552008628845,0.4592311978340149,0.4424421787261963,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6359657049179077,0.2461130172014236,1.1481348276138306,284.9070739746094,284.95001220703125,302.04998779296875,291.85040283203125,299.4452514648437,297.1961364746094,284.9083557128906,1.0,0.739829957485199,0.8863966464996338,0.8863966464996338,1.0,1.0,-3.6484055519104,1.6899137496948242,1.9584916830062864,0.8695346713066101,0.8764451146125793,0.8764451146125793,0.0,323.97900390625,330.0,64383.30859375,0.0,4783.54833984375,1.0,278.5568542480469,282.7787780761719,294.86480712890625,298.99365234375,293.1499938964844,293.1499938964844,278.8500061035156,38109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925810098648072,1.0,0.0,0.0,3.643338441848755,3.6433627605438232,8.857115290084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8203125,0.0,1541.5238037109375,1895.4371337890625,0.0,4237.08642578125,0.9054403305053712,1.0,0.0,3.0,1.0,0.0
18199260,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7354361414909363,0.3869759738445282,0.3557113409042358,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8789056539535522,0.6763474941253662,0.6458007097244263,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.859714686870575,0.6329818964004517,0.446566641330719,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7764659523963928,0.4597161710262298,0.4427745342254638,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6348820328712463,0.2462077587842941,1.1483993530273438,285.0144958496094,284.95001220703125,302.04998779296875,291.9153747558594,299.4467163085937,297.1986694335937,285.0138244628906,1.0,0.7413623929023743,0.8859163522720337,0.8859163522720337,1.0,1.0,-3.650236368179321,1.690771222114563,1.9594651460647583,0.8697750568389893,0.976755142211914,0.976755142211914,0.0,326.7381896972656,333.0,63932.85546875,0.0,4805.9638671875,1.0,278.84234619140625,282.9046936035156,294.88720703125,298.9168701171875,293.1499938964844,293.1499938964844,278.54998779296875,33192.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834409356117249,1.0,0.0,0.0,3.762428522109986,3.762453079223633,9.445604973734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9755859375,0.0,1640.2281494140625,1895.4371337890625,0.0,4158.56103515625,0.9287421703338624,1.0,0.0,3.0,1.0,0.0
18199320,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7354361414909363,0.3869759738445282,0.3557113409042358,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8789056539535522,0.6763474941253662,0.6458007097244263,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.859714686870575,0.6329818964004517,0.446566641330719,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7764659523963928,0.4597161710262298,0.4427745342254638,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6348820328712463,0.2462077587842941,1.1483993530273438,285.0144958496094,284.95001220703125,302.04998779296875,291.9153747558594,299.4467163085937,297.1986694335937,285.0138244628906,1.0,0.7413623929023743,0.8859163522720337,0.8859163522720337,1.0,1.0,-3.650236368179321,1.690771222114563,1.9594651460647583,0.8697750568389893,0.976755142211914,0.976755142211914,0.0,326.7381896972656,333.0,63932.85546875,0.0,4805.9638671875,1.0,278.84234619140625,282.9046936035156,294.88720703125,298.9168701171875,293.1499938964844,293.1499938964844,278.54998779296875,33192.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834409356117249,1.0,0.0,0.0,3.762428522109986,3.762453079223633,9.445604973734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9755859375,0.0,1640.2281494140625,1895.4371337890625,0.0,4158.56103515625,0.9287421703338624,1.0,0.0,3.0,1.0,0.0
18199380,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.733573317527771,0.3860318958759308,0.3552581667900085,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8764126300811768,0.6748598217964172,0.644874095916748,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8584863543510437,0.6341584920883179,0.4477230906486511,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7747019529342651,0.459428995847702,0.4428745210170746,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6334755420684814,0.2458843439817428,1.1482688188552856,284.9055480957031,284.95001220703125,302.04998779296875,291.9837951660156,299.44305419921875,297.19189453125,284.9068908691406,1.0,0.7428521513938904,0.8854361176490784,0.8854361176490784,1.0,1.0,-3.6499414443969727,1.6905651092529297,1.959376335144043,0.8696749210357666,0.8859156370162964,0.8859156370162964,0.0,330.0716552734375,336.0,64962.80078125,0.0,4825.8955078125,1.0,278.5565490722656,282.7679443359375,294.9981689453125,299.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,38011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898370504379272,1.0,0.0,0.0,3.685180187225342,3.685204744338989,9.061721470970951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0361328125,0.0,1587.8558349609375,1895.4371337890625,0.0,4213.62744140625,0.9146547317504884,1.0,0.0,3.0,1.0,0.0
18199440,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.733573317527771,0.3860318958759308,0.3552581667900085,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8764126300811768,0.6748598217964172,0.644874095916748,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8584863543510437,0.6341584920883179,0.4477230906486511,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7747019529342651,0.459428995847702,0.4428745210170746,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6334755420684814,0.2458843439817428,1.1482688188552856,284.9055480957031,284.95001220703125,302.04998779296875,291.9837951660156,299.44305419921875,297.19189453125,284.9068908691406,1.0,0.7428521513938904,0.8854361176490784,0.8854361176490784,1.0,1.0,-3.6499414443969727,1.6905651092529297,1.959376335144043,0.8696749210357666,0.8859156370162964,0.8859156370162964,0.0,330.0716552734375,336.0,64962.80078125,0.0,4825.8955078125,1.0,278.5565490722656,282.7679443359375,294.9981689453125,299.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,38011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898370504379272,1.0,0.0,0.0,3.685180187225342,3.685204744338989,9.061721470970951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0361328125,0.0,1587.8558349609375,1895.4371337890625,0.0,4213.62744140625,0.9146547317504884,1.0,0.0,3.0,1.0,0.0
18199500,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7326708436012268,0.3859768807888031,0.3550171554088592,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8751955628395081,0.6745630502700806,0.6443633437156677,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8579142689704895,0.635262668132782,0.4482969641685486,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7738345861434937,0.4595831632614136,0.4428752362728119,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6327621340751648,0.2458685934543609,1.1479510068893433,285.0228576660156,284.95001220703125,302.04998779296875,292.0190734863281,299.4433288574219,297.1923217773437,285.0243530273437,1.0,0.7435265183448792,0.8851959705352783,0.8851959705352783,1.0,1.0,-3.6493380069732666,1.6902706623077393,1.959067463874817,0.8693790435791016,0.9695912003517152,0.9695912003517152,0.0,331.6483154296875,336.0,64239.8125,0.0,4834.01416015625,1.0,278.8024597167969,282.9060363769531,294.9823913574219,298.9950866699219,293.1499938964844,293.1499938964844,278.8500061035156,33928.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833875894546508,1.0,0.0,0.0,3.7353997230529785,3.735424041748047,9.310380733040802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.927734375,0.0,1614.4078369140625,1895.4371337890625,0.0,4158.099609375,0.9244072437286376,1.0,0.0,3.0,1.0,0.0
18199560,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7322407364845276,0.3860827386379242,0.3551297187805176,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8745003342628479,0.6744651794433594,0.6442805528640747,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8578507900238037,0.6365253329277039,0.4491927027702331,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7734328508377075,0.4598977565765381,0.4431789815425873,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6324082612991333,0.2459699809551239,1.1484544277191162,285.01824951171875,284.95001220703125,302.04998779296875,292.054931640625,299.4444885253906,297.1943664550781,285.017333984375,1.0,0.7443384528160095,0.8849558234214783,0.8849558234214783,1.0,1.0,-3.6514194011688232,1.6912561655044556,1.960163116455078,0.8698074817657471,0.9906240701675416,0.9906240701675416,0.0,332.8313903808594,339.0,64500.8828125,0.0,4847.3369140625,1.0,278.8436889648437,282.89923095703125,295.0260009765625,299.0915832519531,293.1499938964844,293.1499938964844,278.54998779296875,33160.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806769490242004,1.0,0.0,0.0,3.802621364593506,3.802646398544312,9.64849277806934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.724609375,0.0,1687.5577392578125,1895.4371337890625,0.0,4134.60498046875,0.937606692314148,1.0,0.0,3.0,1.0,0.0
18199620,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7304390072822571,0.3851202428340912,0.3546817004680633,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.872075617313385,0.6729159951210022,0.6433168649673462,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8566538691520691,0.6376092433929443,0.4503030478954315,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7717287540435791,0.4595800042152405,0.4432664513587951,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6310518383979797,0.2456368952989578,1.1483153104782104,284.90362548828125,284.95001220703125,302.04998779296875,292.1279296875,299.44097900390625,297.1878662109375,284.905029296875,1.0,0.7457975149154663,0.8844755291938782,0.8844755291938782,1.0,1.0,-3.651005744934082,1.6909934282302856,1.960012435913086,0.8696733713150024,0.8966788649559021,0.8966788649559021,0.0,336.1426696777344,342.0,65595.953125,0.0,4866.79248046875,1.0,278.5562438964844,282.7559814453125,295.1425170898437,299.3470458984375,293.1499938964844,293.1499938964844,278.8500061035156,37908.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987139880657196,1.0,0.0,0.0,3.731283664703369,3.731308698654175,9.289873332818388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.033203125,0.0,1640.09326171875,1895.4371337890625,0.0,4190.47021484375,0.9248286485671996,1.0,0.0,3.0,1.0,0.0
