time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7304390072822571,0.3851202428340912,0.3546817004680633,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.872075617313385,0.6729159951210022,0.6433168649673462,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8566538691520691,0.6376092433929443,0.4503030478954315,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7717287540435791,0.4595800042152405,0.4432664513587951,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6310518383979797,0.2456368952989578,1.1483153104782104,284.90362548828125,284.95001220703125,302.04998779296875,292.1279296875,299.44097900390625,297.1878662109375,284.905029296875,1.0,0.7457975149154663,0.8844755291938782,0.8844755291938782,1.0,1.0,-3.651005744934082,1.6909934282302856,1.960012435913086,0.8696733713150024,0.8966788649559021,0.8966788649559021,0.0,336.1426696777344,342.0,65595.953125,0.0,4866.79248046875,1.0,278.5562438964844,282.7559814453125,295.1425170898437,299.3470458984375,293.1499938964844,293.1499938964844,278.8500061035156,37908.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987139880657196,1.0,0.0,0.0,3.731283664703369,3.731308698654175,9.289873332818388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.033203125,0.0,1640.09326171875,1895.4371337890625,0.0,4190.47021484375,0.9248286485671996,1.0,0.0,3.0,1.0,0.0
18199740,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7291287183761597,0.3851664960384369,0.3545356690883636,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8701931834220886,0.6724744439125061,0.6426674127578735,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8560168147087097,0.6399164795875549,0.4517189264297485,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7704834342002869,0.4600257575511932,0.4435408115386963,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6300073862075806,0.2457176148891449,1.1484543085098269,285.0216979980469,284.95001220703125,302.04998779296875,292.2020263671875,299.4424133300781,297.1903076171875,285.0209350585937,1.0,0.7472476959228516,0.8839952349662781,0.8839952349662781,1.0,1.0,-3.652238130569458,1.6915687322616575,1.9606693983078003,0.8697302937507629,1.0,1.0,0.0,338.8972473144531,345.0,65102.4921875,0.0,4887.5205078125,1.0,278.8437805175781,282.893310546875,295.173828125,299.2789001464844,293.1499938964844,293.1499938964844,278.54998779296875,33311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780824780464172,1.0,0.0,0.0,3.8433995246887207,3.8434247970581055,9.856536280494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.408203125,0.0,1737.9849853515625,1895.4371337890625,0.0,4112.033203125,0.9468246102333068,1.0,0.0,3.0,1.0,0.0
18199800,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7291287183761597,0.3851664960384369,0.3545356690883636,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8701931834220886,0.6724744439125061,0.6426674127578735,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8560168147087097,0.6399164795875549,0.4517189264297485,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7704834342002869,0.4600257575511932,0.4435408115386963,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6300073862075806,0.2457176148891449,1.1484543085098269,285.0216979980469,284.95001220703125,302.04998779296875,292.2020263671875,299.4424133300781,297.1903076171875,285.0209350585937,1.0,0.7472476959228516,0.8839952349662781,0.8839952349662781,1.0,1.0,-3.652238130569458,1.6915687322616575,1.9606693983078003,0.8697302937507629,1.0,1.0,0.0,338.8972473144531,345.0,65102.4921875,0.0,4887.5205078125,1.0,278.8437805175781,282.893310546875,295.173828125,299.2789001464844,293.1499938964844,293.1499938964844,278.54998779296875,33311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780824780464172,1.0,0.0,0.0,3.8433995246887207,3.8434247970581055,9.856536280494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.408203125,0.0,1737.9849853515625,1895.4371337890625,0.0,4112.033203125,0.9468246102333068,1.0,0.0,3.0,1.0,0.0
18199860,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7273621559143066,0.3841863870620727,0.3540809452533722,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8678175210952759,0.6708692908287048,0.6416568160057068,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8548340201377869,0.6409187316894531,0.4527789950370788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7688179016113281,0.4596753418445587,0.4436028897762298,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6286855936050415,0.2453786730766296,1.148301362991333,284.9029541015625,284.95001220703125,302.04998779296875,292.2764892578125,299.4391174316406,297.1842041015625,284.9042358398437,1.0,0.748679518699646,0.8835122585296631,0.8835122585296631,1.0,1.0,-3.6516523361206055,1.6912239789962769,1.9604284763336184,0.8695449829101562,0.9087516069412231,0.9087516069412231,0.0,342.2056884765625,348.0,66252.3046875,0.0,4906.46337890625,1.0,278.5567932128906,282.7450561523437,295.2908020019531,299.5380249023437,293.1499938964844,293.1499938964844,278.25,37754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845250248908995,1.0,0.0,0.0,3.778991937637329,3.779017448425293,9.528953910376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0498046875,0.0,1695.0626220703125,1895.4371337890625,0.0,4167.93115234375,0.9353876113891602,1.0,0.0,3.0,1.0,0.0
18199920,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7273621559143066,0.3841863870620727,0.3540809452533722,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8678175210952759,0.6708692908287048,0.6416568160057068,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8548340201377869,0.6409187316894531,0.4527789950370788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7688179016113281,0.4596753418445587,0.4436028897762298,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6286855936050415,0.2453786730766296,1.148301362991333,284.9029541015625,284.95001220703125,302.04998779296875,292.2764892578125,299.4391174316406,297.1842041015625,284.9042358398437,1.0,0.748679518699646,0.8835122585296631,0.8835122585296631,1.0,1.0,-3.6516523361206055,1.6912239789962769,1.9604284763336184,0.8695449829101562,0.9087516069412231,0.9087516069412231,0.0,342.2056884765625,348.0,66252.3046875,0.0,4906.46337890625,1.0,278.5567932128906,282.7450561523437,295.2908020019531,299.5380249023437,293.1499938964844,293.1499938964844,278.25,37754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845250248908995,1.0,0.0,0.0,3.778991937637329,3.779017448425293,9.528953910376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0498046875,0.0,1695.0626220703125,1895.4371337890625,0.0,4167.93115234375,0.9353876113891602,1.0,0.0,3.0,1.0,0.0
18199980,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7251424193382263,0.3831205070018768,0.3531883358955383,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8649684190750122,0.6690825819969177,0.6400582790374756,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8532032370567322,0.6418466567993164,0.453453928232193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7666969299316406,0.4591436386108398,0.4432071447372436,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6269581913948059,0.2448660880327224,1.1466554403305054,284.89044189453125,284.95001220703125,302.04998779296875,292.3505249023437,299.4353942871094,297.1773376464844,284.89208984375,1.0,0.749761164188385,0.8830292820930481,0.8830292820930481,1.0,1.0,-3.6470093727111816,1.6889604330062866,1.9580488204956048,0.8681892156600952,0.84275883436203,0.84275883436203,0.0,345.75634765625,351.0,66585.59375,0.0,4915.255859375,1.0,278.2581481933594,282.7113647460937,295.35272216796875,299.6383056640625,293.1499938964844,293.1499938964844,278.54998779296875,40289.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874132871627808,1.0,0.0,0.0,3.5710082054138184,3.571032285690308,8.508930591233366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.658203125,0.0,1478.45166015625,1895.4371337890625,0.0,4192.82275390625,0.8914095163345337,1.0,0.0,3.0,1.0,0.0
18200040,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7251424193382263,0.3831205070018768,0.3531883358955383,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8649684190750122,0.6690825819969177,0.6400582790374756,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8532032370567322,0.6418466567993164,0.453453928232193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7666969299316406,0.4591436386108398,0.4432071447372436,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6269581913948059,0.2448660880327224,1.1466554403305054,284.89044189453125,284.95001220703125,302.04998779296875,292.3505249023437,299.4353942871094,297.1773376464844,284.89208984375,1.0,0.749761164188385,0.8830292820930481,0.8830292820930481,1.0,1.0,-3.6470093727111816,1.6889604330062866,1.9580488204956048,0.8681892156600952,0.84275883436203,0.84275883436203,0.0,345.75634765625,351.0,66585.59375,0.0,4915.255859375,1.0,278.2581481933594,282.7113647460937,295.35272216796875,299.6383056640625,293.1499938964844,293.1499938964844,278.54998779296875,40289.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874132871627808,1.0,0.0,0.0,3.5710082054138184,3.571032285690308,8.508930591233366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.658203125,0.0,1478.45166015625,1895.4371337890625,0.0,4192.82275390625,0.8914095163345337,1.0,0.0,3.0,1.0,0.0
18200100,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7244858145713806,0.3831886947154999,0.3530609309673309,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8640376925468445,0.6688722372055054,0.6396248936653137,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8528836965560913,0.6430335640907288,0.4540920853614807,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7660695314407349,0.4593634605407715,0.443255066871643,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6264127492904663,0.2448899745941162,1.1464043855667114,285.0106201171875,284.95001220703125,302.04998779296875,292.3871459960937,299.4365539550781,297.1794128417969,285.0111694335937,1.0,0.7503670454025269,0.8827877640724182,0.8827877640724182,1.0,1.0,-3.646849632263184,1.688881754875183,1.957967758178711,0.8679888248443604,0.9244295358657836,0.9244295358657836,0.0,347.06756591796875,351.0,65910.7109375,0.0,4922.97607421875,1.0,278.4997253417969,282.8506774902344,295.3387451171875,299.46258544921875,293.1499938964844,293.1499938964844,278.54998779296875,34700.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797582626342772,1.0,0.0,0.0,3.616295576095581,3.616319179534912,8.726119631319307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2978515625,0.0,1486.3599853515625,1895.4371337890625,0.0,4126.6220703125,0.8985734581947327,1.0,0.0,3.0,1.0,0.0
18200160,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7242051959037781,0.3833401799201965,0.3532412350177765,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8635109066963196,0.6687742471694946,0.6395748853683472,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8529517650604248,0.6442741751670837,0.455003410577774,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7658125758171082,0.4596904218196869,0.4435887634754181,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6261720061302185,0.2450128644704818,1.147014021873474,285.00372314453125,284.95001220703125,302.04998779296875,292.4233703613281,299.43804931640625,297.1820373535156,285.0032043457031,1.0,0.7511364817619324,0.8825509548187256,0.8825509548187256,1.0,1.0,-3.649235486984253,1.69001305103302,1.959222435951233,0.868495762348175,0.9390279054641724,0.9390279054641724,0.0,348.0929260253906,354.0,66152.546875,0.0,4936.23583984375,1.0,278.542724609375,282.8434753417969,295.3861694335937,299.56109619140625,293.1499938964844,293.1499938964844,278.25,33752.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976384937763214,1.0,0.0,0.0,3.676850080490112,3.6768739223480233,9.020801599035622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.8037109375,0.0,1546.3038330078125,1895.4371337890625,0.0,4097.220703125,0.909631848335266,1.0,0.0,3.0,1.0,0.0
18200220,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7226464152336121,0.3825338184833526,0.3528906106948852,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8614007830619812,0.667320728302002,0.6386424899101257,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8519740700721741,0.6453826427459717,0.4560921490192413,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7643757462501526,0.4594615399837494,0.4437164664268493,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6250304579734802,0.2447751313447952,1.14714252948761,284.91851806640625,284.95001220703125,302.04998779296875,292.49432373046875,299.4359741210937,297.17822265625,284.9190979003906,1.0,0.7525596022605896,0.8820773959159851,0.8820773959159851,1.0,1.0,-3.6493194103240967,1.6899948120117188,1.9593244791030884,0.8684591054916382,0.8659740686416626,0.8659740686416626,0.0,351.210693359375,357.0,67093.1953125,0.0,4955.900390625,1.0,278.258056640625,282.73004150390625,295.5020446777344,299.8081970214844,293.1499938964844,293.1499938964844,278.54998779296875,37903.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981472671031952,1.0,0.0,0.0,3.585413932800293,3.585437536239624,8.577720223001961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.740234375,0.0,1476.486328125,1895.4371337890625,0.0,4141.51171875,0.8925554752349854,1.0,0.0,3.0,1.0,0.0
18200280,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7226464152336121,0.3825338184833526,0.3528906106948852,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8614007830619812,0.667320728302002,0.6386424899101257,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8519740700721741,0.6453826427459717,0.4560921490192413,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7643757462501526,0.4594615399837494,0.4437164664268493,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6250304579734802,0.2447751313447952,1.14714252948761,284.91851806640625,284.95001220703125,302.04998779296875,292.49432373046875,299.4359741210937,297.17822265625,284.9190979003906,1.0,0.7525596022605896,0.8820773959159851,0.8820773959159851,1.0,1.0,-3.6493194103240967,1.6899948120117188,1.9593244791030884,0.8684591054916382,0.8659740686416626,0.8659740686416626,0.0,351.210693359375,357.0,67093.1953125,0.0,4955.900390625,1.0,278.258056640625,282.73004150390625,295.5020446777344,299.8081970214844,293.1499938964844,293.1499938964844,278.54998779296875,37903.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981472671031952,1.0,0.0,0.0,3.585413932800293,3.585437536239624,8.577720223001961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.740234375,0.0,1476.486328125,1895.4371337890625,0.0,4141.51171875,0.8925554752349854,1.0,0.0,3.0,1.0,0.0
18200340,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7214710712432861,0.3825563788414001,0.3528030514717102,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8597061634063721,0.6667746901512146,0.6379953622817993,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8514324426651001,0.6475099921226501,0.4574581384658813,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.763292670249939,0.4598655104637146,0.4440204799175262,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6241384744644165,0.2448920607566833,1.1476174592971802,285.0136413574219,284.95001220703125,302.04998779296875,292.5625915527344,299.4375915527344,297.1809997558594,285.0128479003906,1.0,0.7540208697319031,0.8816037774085999,0.8816037774085999,1.0,1.0,-3.651007413864136,1.6907850503921509,1.9602224826812744,0.8686483502388,0.9611065983772278,0.9611065983772278,0.0,353.9090270996094,360.0,66757.3046875,0.0,4977.6142578125,1.0,278.5419616699219,282.8435363769531,295.5370788574219,299.752685546875,293.1499938964844,293.1499938964844,278.25,33091.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973085641860962,1.0,0.0,0.0,3.710357427597046,3.710381507873535,9.185965268443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.322265625,0.0,1579.236328125,1895.4371337890625,0.0,4068.335693359375,0.9169219136238098,1.0,0.0,3.0,1.0,0.0
18200400,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7214710712432861,0.3825563788414001,0.3528030514717102,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8597061634063721,0.6667746901512146,0.6379953622817993,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8514324426651001,0.6475099921226501,0.4574581384658813,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.763292670249939,0.4598655104637146,0.4440204799175262,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6241384744644165,0.2448920607566833,1.1476174592971802,285.0136413574219,284.95001220703125,302.04998779296875,292.5625915527344,299.4375915527344,297.1809997558594,285.0128479003906,1.0,0.7540208697319031,0.8816037774085999,0.8816037774085999,1.0,1.0,-3.651007413864136,1.6907850503921509,1.9602224826812744,0.8686483502388,0.9611065983772278,0.9611065983772278,0.0,353.9090270996094,360.0,66757.3046875,0.0,4977.6142578125,1.0,278.5419616699219,282.8435363769531,295.5370788574219,299.752685546875,293.1499938964844,293.1499938964844,278.25,33091.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973085641860962,1.0,0.0,0.0,3.710357427597046,3.710381507873535,9.185965268443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.322265625,0.0,1579.236328125,1895.4371337890625,0.0,4068.335693359375,0.9169219136238098,1.0,0.0,3.0,1.0,0.0
18200460,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7196919322013855,0.381547600030899,0.3522895574569702,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8573920130729675,0.665056049823761,0.636836051940918,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8502163290977478,0.6483209133148193,0.4583553075790405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7616650462150574,0.4594451785087585,0.4439924955368042,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6228535771369934,0.2445605993270874,1.1474504470825195,284.9109802246094,284.95001220703125,302.04998779296875,292.6274719238281,299.4346618652344,297.17559814453125,284.9117736816406,1.0,0.7554041147232056,0.8811200261116028,0.8811200261116028,1.0,1.0,-3.6498498916625977,1.6901686191558838,1.9596811532974243,0.8682971000671387,0.8758739233016968,0.8758739233016968,0.0,357.2832946777344,363.0,67715.5234375,0.0,4995.2900390625,1.0,278.2572021484375,282.71844482421875,295.6426086425781,299.9983215332031,293.1499938964844,293.1499938964844,278.54998779296875,37877.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979561984539032,1.0,0.0,0.0,3.631006240844727,3.631030321121216,8.797256896286854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6728515625,0.0,1526.115234375,1895.4371337890625,0.0,4124.9150390625,0.9025998115539552,1.0,0.0,3.0,1.0,0.0
18200520,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7196919322013855,0.381547600030899,0.3522895574569702,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8573920130729675,0.665056049823761,0.636836051940918,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8502163290977478,0.6483209133148193,0.4583553075790405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7616650462150574,0.4594451785087585,0.4439924955368042,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6228535771369934,0.2445605993270874,1.1474504470825195,284.9109802246094,284.95001220703125,302.04998779296875,292.6274719238281,299.4346618652344,297.17559814453125,284.9117736816406,1.0,0.7554041147232056,0.8811200261116028,0.8811200261116028,1.0,1.0,-3.6498498916625977,1.6901686191558838,1.9596811532974243,0.8682971000671387,0.8758739233016968,0.8758739233016968,0.0,357.2832946777344,363.0,67715.5234375,0.0,4995.2900390625,1.0,278.2572021484375,282.71844482421875,295.6426086425781,299.9983215332031,293.1499938964844,293.1499938964844,278.54998779296875,37877.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979561984539032,1.0,0.0,0.0,3.631006240844727,3.631030321121216,8.797256896286854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6728515625,0.0,1526.115234375,1895.4371337890625,0.0,4124.9150390625,0.9025998115539552,1.0,0.0,3.0,1.0,0.0
18200580,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7183959484100342,0.3814800679683685,0.3520875573158264,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8556011319160461,0.6643682718276978,0.6360159516334534,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8495504856109619,0.6502952575683594,0.4595824182033539,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7604812383651733,0.4597388803958893,0.4441658854484558,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6218708753585815,0.2446150928735733,1.147591471672058,285.0114440917969,284.95001220703125,302.04998779296875,292.688232421875,299.43585205078125,297.1777038574219,285.0105285644531,1.0,0.7567762136459351,0.8806362748146057,0.8806362748146057,1.0,1.0,-3.6504647731781006,1.6904449462890625,1.960019826889038,0.8681974411010742,0.9721645712852478,0.9721645712852478,0.0,360.0712890625,351.0,67372.09375,0.0,5014.47021484375,1.0,278.54229736328125,282.83599853515625,295.665771484375,299.92449951171875,293.1499938964844,293.1499938964844,278.25,33194.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971698760986328,1.0,0.0,0.0,3.751452684402466,3.751477241516113,9.390576565238008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.26171875,0.0,1627.422607421875,1895.4371337890625,0.0,4056.156494140625,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
18200640,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7183959484100342,0.3814800679683685,0.3520875573158264,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8556011319160461,0.6643682718276978,0.6360159516334534,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8495504856109619,0.6502952575683594,0.4595824182033539,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7604812383651733,0.4597388803958893,0.4441658854484558,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6218708753585815,0.2446150928735733,1.147591471672058,285.0114440917969,284.95001220703125,302.04998779296875,292.688232421875,299.43585205078125,297.1777038574219,285.0105285644531,1.0,0.7567762136459351,0.8806362748146057,0.8806362748146057,1.0,1.0,-3.6504647731781006,1.6904449462890625,1.960019826889038,0.8681974411010742,0.9721645712852478,0.9721645712852478,0.0,360.0712890625,351.0,67372.09375,0.0,5014.47021484375,1.0,278.54229736328125,282.83599853515625,295.665771484375,299.92449951171875,293.1499938964844,293.1499938964844,278.25,33194.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971698760986328,1.0,0.0,0.0,3.751452684402466,3.751477241516113,9.390576565238008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.26171875,0.0,1627.422607421875,1895.4371337890625,0.0,4056.156494140625,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
18200700,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7188570499420166,0.3810274004936218,0.3518828451633453,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8560990691184998,0.6635510325431824,0.6354966163635254,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8505575060844421,0.650711178779602,0.4600782990455627,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7611293792724609,0.4595654010772705,0.444159597158432,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6223341226577759,0.2444859594106674,1.1473031044006348,284.8822631835937,284.95001220703125,302.04998779296875,292.7168273925781,299.43463134765625,297.1755676269531,284.88037109375,1.0,0.7557806372642517,0.8803943991661072,0.8803943991661072,1.0,1.0,-3.649847269058228,1.6901055574417114,1.959741711616516,0.8680704832077026,0.885028064250946,0.885028064250946,0.0,358.6313171386719,351.0,68497.4765625,0.0,5003.68505859375,1.0,278.2952880859375,282.6892395019531,295.743896484375,300.18670654296875,293.1499938964844,293.1499938964844,278.25,36978.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770907163619996,1.0,0.0,0.0,3.730940341949463,3.7309651374816895,9.288164051213244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.6689453125,0.0,1632.57958984375,1895.4371337890625,0.0,4103.38330078125,0.92217618227005,1.0,0.0,3.0,1.0,0.0
18200760,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7194356918334961,0.3804317116737366,0.3512622714042663,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8568558692932129,0.6625543236732483,0.6344807744026184,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8518021702766418,0.6509755849838257,0.4601818025112152,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7619979381561279,0.4592474102973938,0.4437829256057739,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6229443550109863,0.2442561686038971,1.1459208726882937,284.9049987792969,284.95001220703125,302.04998779296875,292.744140625,299.4327087402344,297.172119140625,284.90631103515625,1.0,0.7540819644927979,0.8801552057266235,0.8801552057266235,1.0,1.0,-3.645890474319458,1.6881794929504397,1.9577109813690183,0.8670196533203125,0.8805865049362183,0.8805865049362183,0.0,356.11431884765625,339.0,68320.796875,0.0,4976.5419921875,1.0,278.25701904296875,282.71124267578125,295.76080322265625,300.15692138671875,293.1499938964844,293.1499938964844,278.54998779296875,38129.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97848379611969,1.0,0.0,0.0,3.664537191390991,3.664561748504639,8.960486184150795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.94140625,0.0,1565.3968505859375,1895.4371337890625,0.0,4115.52978515625,0.9102755784988404,1.0,0.0,3.0,1.0,0.0
18200820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7225952744483948,0.3804376423358917,0.3506805598735809,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8606878519058228,0.6618685126304626,0.6331968307495117,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8566607236862183,0.6529296636581421,0.4610475599765777,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7658008933067322,0.459561824798584,0.443512886762619,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6257051229476929,0.2443702220916748,1.1441439390182495,285.0067443847656,284.95001220703125,302.04998779296875,292.7945251464844,299.4341735839844,297.1748962402344,285.0054931640625,1.0,0.7497009038925171,0.8796768188476562,0.8796768188476562,1.0,1.0,-3.642214775085449,1.6863975524902344,1.9558172225952148,0.8658244609832764,0.9747328162193298,0.9747328162193298,0.0,347.6514892578125,327.0,67804.3515625,0.0,4913.2890625,1.0,278.5433349609375,282.8352966308594,295.7722473144531,300.0653381347656,293.1499938964844,293.1499938964844,278.25,33413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970714807510376,1.0,0.0,0.0,3.777272939682007,3.7772977352142334,9.520286994302296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6064453125,0.0,1659.39990234375,1895.4371337890625,0.0,4047.50244140625,0.9319123029708862,1.0,0.0,3.0,1.0,0.0
18200880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7225952744483948,0.3804376423358917,0.3506805598735809,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8606878519058228,0.6618685126304626,0.6331968307495117,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8566607236862183,0.6529296636581421,0.4610475599765777,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7658008933067322,0.459561824798584,0.443512886762619,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6257051229476929,0.2443702220916748,1.1441439390182495,285.0067443847656,284.95001220703125,302.04998779296875,292.7945251464844,299.4341735839844,297.1748962402344,285.0054931640625,1.0,0.7497009038925171,0.8796768188476562,0.8796768188476562,1.0,1.0,-3.642214775085449,1.6863975524902344,1.9558172225952148,0.8658244609832764,0.9747328162193298,0.9747328162193298,0.0,347.6514892578125,327.0,67804.3515625,0.0,4913.2890625,1.0,278.5433349609375,282.8352966308594,295.7722473144531,300.0653381347656,293.1499938964844,293.1499938964844,278.25,33413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970714807510376,1.0,0.0,0.0,3.777272939682007,3.7772977352142334,9.520286994302296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6064453125,0.0,1659.39990234375,1895.4371337890625,0.0,4047.50244140625,0.9319123029708862,1.0,0.0,3.0,1.0,0.0
18200940,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7261534929275513,0.3795008659362793,0.3497439622879028,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.865199863910675,0.6600961685180664,0.6314765810966492,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8621599078178406,0.6536105275154114,0.4614865183830261,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.770237147808075,0.4591314494609833,0.4429615139961242,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6289483904838562,0.2441247254610061,1.1418851613998413,284.9018859863281,284.95001220703125,302.04998779296875,292.838623046875,299.4315490722656,297.1703796386719,284.9032287597656,1.0,0.744398295879364,0.879198431968689,0.879198431968689,1.0,1.0,-3.636176109313965,1.6834373474121094,1.952738761901856,0.864234209060669,0.8814946413040161,0.8814946413040161,0.0,337.8878173828125,315.0,68649.5546875,0.0,4835.31884765625,1.0,278.2565612792969,282.7127990722656,295.855224609375,300.2781066894531,293.1499938964844,293.1499938964844,278.54998779296875,38378.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774909615516664,1.0,0.0,0.0,3.680392026901245,3.680416822433472,9.038190000865144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0576171875,0.0,1585.185791015625,1895.4371337890625,0.0,4106.8759765625,0.9139133095741272,1.0,0.0,3.0,1.0,0.0
18201000,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7261534929275513,0.3795008659362793,0.3497439622879028,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.865199863910675,0.6600961685180664,0.6314765810966492,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8621599078178406,0.6536105275154114,0.4614865183830261,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.770237147808075,0.4591314494609833,0.4429615139961242,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6289483904838562,0.2441247254610061,1.1418851613998413,284.9018859863281,284.95001220703125,302.04998779296875,292.838623046875,299.4315490722656,297.1703796386719,284.9032287597656,1.0,0.744398295879364,0.879198431968689,0.879198431968689,1.0,1.0,-3.636176109313965,1.6834373474121094,1.952738761901856,0.864234209060669,0.8814946413040161,0.8814946413040161,0.0,337.8878173828125,315.0,68649.5546875,0.0,4835.31884765625,1.0,278.2565612792969,282.7127990722656,295.855224609375,300.2781066894531,293.1499938964844,293.1499938964844,278.54998779296875,38378.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774909615516664,1.0,0.0,0.0,3.680392026901245,3.680416822433472,9.038190000865144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0576171875,0.0,1585.185791015625,1895.4371337890625,0.0,4106.8759765625,0.9139133095741272,1.0,0.0,3.0,1.0,0.0
18201060,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7308392524719238,0.3796004056930542,0.349145233631134,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8711327314376831,0.6594520807266235,0.6301212310791016,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691595196723938,0.6555695533752441,0.4622729420661926,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7759389281272888,0.4595046043395996,0.4426367878913879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6330958008766174,0.2443491965532302,1.1400835514068604,285.0057678222656,284.95001220703125,302.04998779296875,292.875732421875,299.4334716796875,297.1740417480469,285.0045471191406,1.0,0.7386626601219177,0.8787360191345215,0.8787360191345215,1.0,1.0,-3.6322021484375,1.6815136671066284,1.950688600540161,0.8629643321037292,0.9760023951530457,0.9760023951530457,0.0,326.5860900878906,303.0,68056.1328125,0.0,4753.91357421875,1.0,278.5434265136719,282.8387451171875,295.854248046875,300.1689453125,293.1499938964844,293.1499938964844,278.25,33540.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698650240898132,1.0,0.0,0.0,3.788294792175293,3.788319826126098,9.575926469551632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.2314453125,0.0,1673.4422607421875,1895.4371337890625,0.0,4040.019775390625,0.9344882965087892,1.0,0.0,3.0,1.0,0.0
18201120,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7308392524719238,0.3796004056930542,0.349145233631134,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8711327314376831,0.6594520807266235,0.6301212310791016,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8691595196723938,0.6555695533752441,0.4622729420661926,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7759389281272888,0.4595046043395996,0.4426367878913879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6330958008766174,0.2443491965532302,1.1400835514068604,285.0057678222656,284.95001220703125,302.04998779296875,292.875732421875,299.4334716796875,297.1740417480469,285.0045471191406,1.0,0.7386626601219177,0.8787360191345215,0.8787360191345215,1.0,1.0,-3.6322021484375,1.6815136671066284,1.950688600540161,0.8629643321037292,0.9760023951530457,0.9760023951530457,0.0,326.5860900878906,303.0,68056.1328125,0.0,4753.91357421875,1.0,278.5434265136719,282.8387451171875,295.854248046875,300.1689453125,293.1499938964844,293.1499938964844,278.25,33540.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698650240898132,1.0,0.0,0.0,3.788294792175293,3.788319826126098,9.575926469551632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.2314453125,0.0,1673.4422607421875,1895.4371337890625,0.0,4040.019775390625,0.9344882965087892,1.0,0.0,3.0,1.0,0.0
18201180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7354826927185059,0.3787234127521515,0.3482152223587036,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8771582245826721,0.6576981544494629,0.6283677816390991,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8762241005897522,0.656214714050293,0.462653636932373,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7817454934120178,0.4591067433357239,0.4420664608478546,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6373736262321472,0.2441912740468979,1.1379791498184204,284.9007263183594,284.95001220703125,302.04998779296875,292.9051513671875,299.4311218261719,297.1700134277344,284.902099609375,1.0,0.7326582074165344,0.878273606300354,0.878273606300354,1.0,1.0,-3.626224279403688,1.678581714630127,1.94764256477356,0.8614009022712708,0.8818336129188538,0.8818336129188538,0.0,315.4090576171875,291.0,68832.2578125,0.0,4667.82373046875,1.0,278.2565002441406,282.7159118652344,295.9227600097656,300.3631896972656,293.1499938964844,293.1499938964844,278.54998779296875,38486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768345355987548,1.0,0.0,0.0,3.687530517578125,3.687555313110352,9.073284559235616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3427734375,0.0,1594.12158203125,1895.4371337890625,0.0,4101.1474609375,0.9155835509300232,1.0,0.0,3.0,1.0,0.0
18201240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7354826927185059,0.3787234127521515,0.3482152223587036,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8771582245826721,0.6576981544494629,0.6283677816390991,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8762241005897522,0.656214714050293,0.462653636932373,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7817454934120178,0.4591067433357239,0.4420664608478546,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6373736262321472,0.2441912740468979,1.1379791498184204,284.9007263183594,284.95001220703125,302.04998779296875,292.9051513671875,299.4311218261719,297.1700134277344,284.902099609375,1.0,0.7326582074165344,0.878273606300354,0.878273606300354,1.0,1.0,-3.626224279403688,1.678581714630127,1.94764256477356,0.8614009022712708,0.8818336129188538,0.8818336129188538,0.0,315.4090576171875,291.0,68832.2578125,0.0,4667.82373046875,1.0,278.2565002441406,282.7159118652344,295.9227600097656,300.3631896972656,293.1499938964844,293.1499938964844,278.54998779296875,38486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768345355987548,1.0,0.0,0.0,3.687530517578125,3.687555313110352,9.073284559235616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3427734375,0.0,1594.12158203125,1895.4371337890625,0.0,4101.1474609375,0.9155835509300232,1.0,0.0,3.0,1.0,0.0
18201300,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7380077838897705,0.3787142038345337,0.3477461040019989,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8804358243942261,0.6572866439819336,0.6274702548980713,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8800520300865173,0.6570957899093628,0.4628541171550751,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.784874439239502,0.4592263400554657,0.4417483508586883,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6396766304969788,0.2442788183689117,1.1367539167404177,285.0171203613281,284.95001220703125,302.04998779296875,292.916748046875,299.4317932128906,297.1713562011719,285.0184020996094,1.0,0.7295411229133606,0.8780423998832703,0.8780423998832703,1.0,1.0,-3.6229567527771,1.6770082712173462,1.945948362350464,0.860422670841217,0.963001012802124,0.963001012802124,0.0,309.6224975585937,291.0,67978.4375,0.0,4622.8974609375,1.0,278.5029602050781,282.85040283203125,295.8871765136719,300.162841796875,293.1499938964844,293.1499938964844,278.54998779296875,34272.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712945818901062,1.0,0.0,0.0,3.7319681644439697,3.731992721557617,9.293282232647472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7841796875,0.0,1613.0765380859375,1895.4371337890625,0.0,4052.602783203125,0.9239898920059204,1.0,0.0,3.0,1.0,0.0
18201360,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7411502003669739,0.3788536190986633,0.3476241528987884,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8844108581542969,0.6570493578910828,0.6269843578338623,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8846034407615662,0.6581207513809204,0.4633837044239044,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7886312007904053,0.459491103887558,0.4417285621166229,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6424834132194519,0.2444804310798645,1.1363588571548462,285.0047302246094,284.95001220703125,302.04998779296875,292.9261779785156,299.43316650390625,297.1739807128906,285.00347900390625,1.0,0.7265374660491943,0.8778130412101746,0.8778130412101746,1.0,1.0,-3.622360467910767,1.6767072677612305,1.9456530809402464,0.8601739406585693,0.9756789207458496,0.9756789207458496,0.0,303.4169921875,279.0,68167.984375,0.0,4582.8486328125,1.0,278.5434875488281,282.8415832519531,295.9063720703125,300.23419189453125,293.1499938964844,293.1499938964844,278.25,33612.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695934653282166,1.0,0.0,0.0,3.792147874832153,3.792172908782959,9.595416941010626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3759765625,0.0,1678.5784912109375,1895.4371337890625,0.0,4037.62646484375,0.9354445934295654,1.0,0.0,3.0,1.0,0.0
18201420,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7467352747917175,0.3780010640621185,0.3466984629631042,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8916056156158447,0.6552867293357849,0.6252055168151855,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8928841948509216,0.6586963534355164,0.4637065231800079,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.795473575592041,0.4590935409069061,0.4411441385746002,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6476927995681763,0.2443726658821106,1.1344209909439087,284.89874267578125,284.95001220703125,302.04998779296875,292.9380187988281,299.4307861328125,297.16998291015625,284.90020751953125,1.0,0.7203006744384766,0.8773542642593384,0.8773542642593384,1.0,1.0,-3.6164708137512207,1.673814296722412,1.9426565170288088,0.8586478233337402,0.8799411654472351,0.8799411654472351,0.0,291.9064025878906,267.0,68862.828125,0.0,4495.443359375,1.0,278.257080078125,282.71783447265625,295.9569702148437,300.40606689453125,293.1499938964844,293.1499938964844,278.54998779296875,38538.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768692255020142,1.0,0.0,0.0,3.6876606941223145,3.687685489654541,9.073925184566178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3359375,0.0,1594.660400390625,1895.4371337890625,0.0,4101.4501953125,0.9156679511070251,1.0,0.0,3.0,1.0,0.0
18201480,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7467352747917175,0.3780010640621185,0.3466984629631042,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8916056156158447,0.6552867293357849,0.6252055168151855,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8928841948509216,0.6586963534355164,0.4637065231800079,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.795473575592041,0.4590935409069061,0.4411441385746002,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6476927995681763,0.2443726658821106,1.1344209909439087,284.89874267578125,284.95001220703125,302.04998779296875,292.9380187988281,299.4307861328125,297.16998291015625,284.90020751953125,1.0,0.7203006744384766,0.8773542642593384,0.8773542642593384,1.0,1.0,-3.6164708137512207,1.673814296722412,1.9426565170288088,0.8586478233337402,0.8799411654472351,0.8799411654472351,0.0,291.9064025878906,267.0,68862.828125,0.0,4495.443359375,1.0,278.257080078125,282.71783447265625,295.9569702148437,300.40606689453125,293.1499938964844,293.1499938964844,278.54998779296875,38538.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768692255020142,1.0,0.0,0.0,3.6876606941223145,3.687685489654541,9.073925184566178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3359375,0.0,1594.660400390625,1895.4371337890625,0.0,4101.4501953125,0.9156679511070251,1.0,0.0,3.0,1.0,0.0
