time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7535133361816406,0.3781400322914123,0.3461213409900665,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9001079797744751,0.6546161770820618,0.623805582523346,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9025478959083556,0.6605244874954224,0.4643847644329071,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8034458160400391,0.4594677686691284,0.4407977163791656,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6538791656494141,0.2447004318237304,1.1329668760299685,285.0020446777344,284.95001220703125,302.04998779296875,292.9400329589844,299.432861328125,297.17401123046875,285.000732421875,1.0,0.7140234112739563,0.8768954873085022,0.8768954873085022,1.0,1.0,-3.612731695175171,1.67199444770813,1.940737247467041,0.8574762940406799,0.9722044467926024,0.9722044467926024,0.0,279.74774169921875,255.0,68115.9453125,0.0,4410.18310546875,1.0,278.54345703125,282.8422546386719,295.9226989746094,300.2541809082031,293.1499938964844,293.1499938964844,278.25,33720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970120370388031,1.0,0.0,0.0,3.788614511489868,3.788639307022095,9.577543096384034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.2841796875,0.0,1675.214599609375,1895.4371337890625,0.0,4042.2685546875,0.9346678256988524,1.0,0.0,3.0,1.0,0.0
18201600,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7535133361816406,0.3781400322914123,0.3461213409900665,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9001079797744751,0.6546161770820618,0.623805582523346,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9025478959083556,0.6605244874954224,0.4643847644329071,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8034458160400391,0.4594677686691284,0.4407977163791656,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6538791656494141,0.2447004318237304,1.1329668760299685,285.0020446777344,284.95001220703125,302.04998779296875,292.9400329589844,299.432861328125,297.17401123046875,285.000732421875,1.0,0.7140234112739563,0.8768954873085022,0.8768954873085022,1.0,1.0,-3.612731695175171,1.67199444770813,1.940737247467041,0.8574762940406799,0.9722044467926024,0.9722044467926024,0.0,279.74774169921875,255.0,68115.9453125,0.0,4410.18310546875,1.0,278.54345703125,282.8422546386719,295.9226989746094,300.2541809082031,293.1499938964844,293.1499938964844,278.25,33720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970120370388031,1.0,0.0,0.0,3.788614511489868,3.788639307022095,9.577543096384034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.2841796875,0.0,1675.214599609375,1895.4371337890625,0.0,4042.2685546875,0.9346678256988524,1.0,0.0,3.0,1.0,0.0
18201660,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7602522969245911,0.3772993683815002,0.3451962471008301,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9087181687355042,0.6528378129005432,0.622002363204956,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9125486612319946,0.6610168814659119,0.4646454751491546,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8111979365348816,0.4590587317943573,0.44019615650177,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6602072715759277,0.2446265071630478,1.1311614513397217,284.8987731933594,284.95001220703125,302.04998779296875,292.9349975585937,299.4303894042969,297.1698913574219,284.89990234375,1.0,0.7076616883277893,0.8764366507530212,0.8764366507530212,1.0,1.0,-3.606877565383911,1.6691133975982666,1.937764048576355,0.8559786677360535,0.877128005027771,0.877128005027771,0.0,268.16571044921875,243.0,68713.296875,0.0,4322.935546875,1.0,278.2569885253906,282.72076416015625,295.9545593261719,300.3996276855469,293.1499938964844,293.1499938964844,278.54998779296875,38650.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775389432907104,1.0,0.0,0.0,3.677716016769409,3.6777405738830566,9.025050644595468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.94140625,0.0,1584.2034912109375,1895.4371337890625,0.0,4107.2939453125,0.9135501384735109,1.0,0.0,3.0,1.0,0.0
18201720,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7602522969245911,0.3772993683815002,0.3451962471008301,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9087181687355042,0.6528378129005432,0.622002363204956,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9125486612319946,0.6610168814659119,0.4646454751491546,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8111979365348816,0.4590587317943573,0.44019615650177,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6602072715759277,0.2446265071630478,1.1311614513397217,284.8987731933594,284.95001220703125,302.04998779296875,292.9349975585937,299.4303894042969,297.1698913574219,284.89990234375,1.0,0.7076616883277893,0.8764366507530212,0.8764366507530212,1.0,1.0,-3.606877565383911,1.6691133975982666,1.937764048576355,0.8559786677360535,0.877128005027771,0.877128005027771,0.0,268.16571044921875,243.0,68713.296875,0.0,4322.935546875,1.0,278.2569885253906,282.72076416015625,295.9545593261719,300.3996276855469,293.1499938964844,293.1499938964844,278.54998779296875,38650.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775389432907104,1.0,0.0,0.0,3.677716016769409,3.6777405738830566,9.025050644595468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.94140625,0.0,1584.2034912109375,1895.4371337890625,0.0,4107.2939453125,0.9135501384735109,1.0,0.0,3.0,1.0,0.0
18201780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7684478759765625,0.377443790435791,0.3446274697780609,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.919649302959442,0.6521447896957397,0.6205847263336182,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9250022768974304,0.6627609729766846,0.4652663171291351,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8198120594024658,0.4594173431396484,0.4398368597030639,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6677341461181641,0.2449834942817688,1.1298418045043943,284.9998779296875,284.95001220703125,302.04998779296875,292.9263916015625,299.43231201171875,297.1737365722656,284.99859619140625,1.0,0.7012777924537659,0.8759778141975403,0.8759778141975403,1.0,1.0,-3.603204488754273,1.6673202514648438,1.9358843564987185,0.8548446893692017,0.9669162034988404,0.9669162034988404,0.0,255.9691772460937,231.0,67921.984375,0.0,4238.0166015625,1.0,278.5433654785156,282.8432006835937,295.908203125,300.2307434082031,293.1499938964844,293.1499938964844,278.25,33783.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706189036369324,1.0,0.0,0.0,3.776895523071289,3.776920557022095,9.518384445073024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.4306640625,0.0,1661.8238525390625,1895.4371337890625,0.0,4046.657958984375,0.9320592284202576,1.0,0.0,3.0,1.0,0.0
18201840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7684478759765625,0.377443790435791,0.3446274697780609,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.919649302959442,0.6521447896957397,0.6205847263336182,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9250022768974304,0.6627609729766846,0.4652663171291351,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8198120594024658,0.4594173431396484,0.4398368597030639,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6677341461181641,0.2449834942817688,1.1298418045043943,284.9998779296875,284.95001220703125,302.04998779296875,292.9263916015625,299.43231201171875,297.1737365722656,284.99859619140625,1.0,0.7012777924537659,0.8759778141975403,0.8759778141975403,1.0,1.0,-3.603204488754273,1.6673202514648438,1.9358843564987185,0.8548446893692017,0.9669162034988404,0.9669162034988404,0.0,255.9691772460937,231.0,67921.984375,0.0,4238.0166015625,1.0,278.5433654785156,282.8432006835937,295.908203125,300.2307434082031,293.1499938964844,293.1499938964844,278.25,33783.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706189036369324,1.0,0.0,0.0,3.776895523071289,3.776920557022095,9.518384445073024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.4306640625,0.0,1661.8238525390625,1895.4371337890625,0.0,4046.657958984375,0.9320592284202576,1.0,0.0,3.0,1.0,0.0
18201900,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7728128433227539,0.3770945072174072,0.3443465530872345,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.92557293176651,0.6513334512710571,0.6198912858963013,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9316065907478333,0.6630443930625916,0.4655507504940033,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8242547512054443,0.4592773914337158,0.4396862983703613,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6717883944511414,0.2450123727321624,1.12941312789917,284.8724060058594,284.95001220703125,302.04998779296875,292.9208374023437,299.4314880371094,297.17242431640625,284.8708801269531,1.0,0.6981275081634521,0.8757483959197998,0.8757483959197998,1.0,1.0,-3.6016852855682373,1.6665489673614502,1.9351364374160769,0.854486346244812,0.8771820664405823,0.8771820664405823,0.0,249.96592712402344,231.0,68819.0859375,0.0,4197.03271484375,1.0,278.2950439453125,282.6988525390625,295.9509582519531,300.443603515625,293.1499938964844,293.1499938964844,278.25,37801.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762731790542604,1.0,0.0,0.0,3.739083766937256,3.7391088008880615,9.32875423131918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.8193359375,0.0,1648.3643798828125,1895.4371337890625,0.0,4096.24462890625,0.9244686961174012,1.0,0.0,3.0,1.0,0.0
18201960,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7766902446746826,0.3766196072101593,0.3437126278877258,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9309300184249878,0.6503620743751526,0.6187704801559448,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9375604391098022,0.6631773114204407,0.465472549200058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8282526135444641,0.4590016603469848,0.439224511384964,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6754754185676575,0.2449420243501663,1.1281678676605225,284.8998107910156,284.95001220703125,302.04998779296875,292.9145202636719,299.4299011230469,297.1697692871094,284.9011535644531,1.0,0.6948177814483643,0.8755210041999817,0.8755210041999817,1.0,1.0,-3.597429037094116,1.6644729375839231,1.9329559803009035,0.8533838391304016,0.8735098838806152,0.8735098838806152,0.0,244.36485290527344,219.0,68457.2890625,0.0,4151.33984375,1.0,278.2569885253906,282.7250061035156,295.9334411621094,300.3643798828125,293.1499938964844,293.1499938964844,278.54998779296875,38766.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778397083282472,1.0,0.0,0.0,3.66046929359436,3.660493850708008,8.940602924667473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8994140625,0.0,1565.60693359375,1895.4371337890625,0.0,4109.9169921875,0.9098936915397644,1.0,0.0,3.0,1.0,0.0
18202020,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7866901755332947,0.3767661154270172,0.3431499004364013,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9441960453987122,0.649651050567627,0.6173410415649414,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9518921971321106,0.6648358702659607,0.4660359621047973,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.838198184967041,0.4593455791473388,0.4388547241687774,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6846691370010376,0.2453261911869049,1.1269795894622805,284.9983825683594,284.95001220703125,302.04998779296875,292.899658203125,299.4317321777344,297.1734313964844,284.9970703125,1.0,0.6883413791656494,0.8750662207603455,0.8750662207603455,1.0,1.0,-3.5938258171081543,1.6627092361450195,1.9311165809631348,0.8522867560386658,0.9613096714019777,0.9613096714019777,0.0,232.1605834960937,222.0,67660.9921875,0.0,4066.947021484375,1.0,278.54327392578125,282.844482421875,295.88134765625,300.1889343261719,293.1499938964844,293.1499938964844,278.25,33801.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970893621444702,1.0,0.0,0.0,3.7611587047576895,3.761183261871338,9.439230552743538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.87109375,0.0,1643.4405517578125,1895.4371337890625,0.0,4049.076171875,0.9285092949867249,1.0,0.0,3.0,1.0,0.0
18202080,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7866901755332947,0.3767661154270172,0.3431499004364013,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9441960453987122,0.649651050567627,0.6173410415649414,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9518921971321106,0.6648358702659607,0.4660359621047973,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.838198184967041,0.4593455791473388,0.4388547241687774,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6846691370010376,0.2453261911869049,1.1269795894622805,284.9983825683594,284.95001220703125,302.04998779296875,292.899658203125,299.4317321777344,297.1734313964844,284.9970703125,1.0,0.6883413791656494,0.8750662207603455,0.8750662207603455,1.0,1.0,-3.5938258171081543,1.6627092361450195,1.9311165809631348,0.8522867560386658,0.9613096714019777,0.9613096714019777,0.0,232.1605834960937,222.0,67660.9921875,0.0,4066.947021484375,1.0,278.54327392578125,282.844482421875,295.88134765625,300.1889343261719,293.1499938964844,293.1499938964844,278.25,33801.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970893621444702,1.0,0.0,0.0,3.7611587047576895,3.761183261871338,9.439230552743538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.87109375,0.0,1643.4405517578125,1895.4371337890625,0.0,4049.076171875,0.9285092949867249,1.0,0.0,3.0,1.0,0.0
18202140,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7903333306312561,0.3759298324584961,0.3424839377403259,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9487577676773072,0.6478522419929504,0.6157779097557068,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9574418663978576,0.6651566624641418,0.4663760364055633,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.842060923576355,0.4589076638221741,0.4384921789169311,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6883726716041565,0.2452976107597351,1.1266672611236572,284.9019775390625,284.95001220703125,302.04998779296875,292.882080078125,299.42938232421875,297.1694641113281,284.9031677246094,1.0,0.6859478950500488,0.8746114373207092,0.8746114373207092,1.0,1.0,-3.5907468795776367,1.6611621379852295,1.9295847415924072,0.8514882922172546,0.8706164360046387,0.8706164360046387,0.0,227.5326995849609,225.0,68195.5078125,0.0,4030.525146484375,1.0,278.2569885253906,282.7289428710937,295.9012451171875,300.3157043457031,293.1499938964844,293.1499938964844,278.54998779296875,38713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781837463378906,1.0,0.0,0.0,3.643552541732788,3.643577098846436,8.858157229951757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4462890625,0.0,1546.2745361328125,1895.4371337890625,0.0,4112.916015625,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
18202200,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7903333306312561,0.3759298324584961,0.3424839377403259,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9487577676773072,0.6478522419929504,0.6157779097557068,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9574418663978576,0.6651566624641418,0.4663760364055633,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.842060923576355,0.4589076638221741,0.4384921789169311,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6883726716041565,0.2452976107597351,1.1266672611236572,284.9019775390625,284.95001220703125,302.04998779296875,292.882080078125,299.42938232421875,297.1694641113281,284.9031677246094,1.0,0.6859478950500488,0.8746114373207092,0.8746114373207092,1.0,1.0,-3.5907468795776367,1.6611621379852295,1.9295847415924072,0.8514882922172546,0.8706164360046387,0.8706164360046387,0.0,227.5326995849609,225.0,68195.5078125,0.0,4030.525146484375,1.0,278.2569885253906,282.7289428710937,295.9012451171875,300.3157043457031,293.1499938964844,293.1499938964844,278.54998779296875,38713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781837463378906,1.0,0.0,0.0,3.643552541732788,3.643577098846436,8.858157229951757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4462890625,0.0,1546.2745361328125,1895.4371337890625,0.0,4112.916015625,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
18202260,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7914365530014038,0.3759849667549133,0.3422612845897674,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9498093128204346,0.6470682621002197,0.6147198677062988,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9595997333526612,0.6666626334190369,0.4671578407287597,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8433167338371277,0.459173172712326,0.4384872913360595,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6896771788597107,0.2456321269273758,1.1273399591445925,284.9994812011719,284.95001220703125,302.04998779296875,292.86199951171875,299.4308166503906,297.1722106933594,284.99822998046875,1.0,0.6854174733161926,0.8741599321365356,0.8741599321365356,1.0,1.0,-3.590939521789551,1.6612181663513184,1.929721474647522,0.8513755202293396,0.9586142897605896,0.9586142897605896,0.0,226.1893768310547,228.0,67447.90625,0.0,4022.79931640625,1.0,278.54315185546875,282.8463439941406,295.8447265625,300.13873291015625,293.1499938964844,293.1499938964844,278.25,33718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714401960372924,1.0,0.0,0.0,3.747612714767456,3.7476375102996826,9.371362352794675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.455078125,0.0,1626.97265625,1895.4371337890625,0.0,4053.883056640625,0.9254000186920166,1.0,0.0,3.0,1.0,0.0
18202320,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7914365530014038,0.3759849667549133,0.3422612845897674,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9498093128204346,0.6470682621002197,0.6147198677062988,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9595997333526612,0.6666626334190369,0.4671578407287597,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8433167338371277,0.459173172712326,0.4384872913360595,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6896771788597107,0.2456321269273758,1.1273399591445925,284.9994812011719,284.95001220703125,302.04998779296875,292.86199951171875,299.4308166503906,297.1722106933594,284.99822998046875,1.0,0.6854174733161926,0.8741599321365356,0.8741599321365356,1.0,1.0,-3.590939521789551,1.6612181663513184,1.929721474647522,0.8513755202293396,0.9586142897605896,0.9586142897605896,0.0,226.1893768310547,228.0,67447.90625,0.0,4022.79931640625,1.0,278.54315185546875,282.8463439941406,295.8447265625,300.13873291015625,293.1499938964844,293.1499938964844,278.25,33718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714401960372924,1.0,0.0,0.0,3.747612714767456,3.7476375102996826,9.371362352794675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.455078125,0.0,1626.97265625,1895.4371337890625,0.0,4053.883056640625,0.9254000186920166,1.0,0.0,3.0,1.0,0.0
18202380,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7897540926933289,0.3750215470790863,0.3416997790336609,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9473861455917358,0.6451672315597534,0.6132907867431641,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9583371877670288,0.6667916178703308,0.4675377011299133,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.841954231262207,0.4586201906204223,0.4382483959197998,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6886371374130249,0.2455067187547683,1.12770676612854,284.9029846191406,284.95001220703125,302.04998779296875,292.8397827148437,299.427978515625,297.1673278808594,284.90411376953125,1.0,0.6858189105987549,0.8737084269523621,0.8737084269523621,1.0,1.0,-3.589165687561035,1.6602859497070312,1.9288796186447144,0.8509660363197327,0.8687284588813782,0.8687284588813782,0.0,227.41358947753903,231.0,67987.59375,0.0,4025.687255859375,1.0,278.257080078125,282.7300720214844,295.8602600097656,300.2622985839844,293.1499938964844,293.1499938964844,278.54998779296875,38662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790157079696656,1.0,0.0,0.0,3.63170862197876,3.631732940673828,8.800661248642427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6171875,0.0,1532.7327880859375,1895.4371337890625,0.0,4120.16162109375,0.9034442901611328,1.0,0.0,3.0,1.0,0.0
18202440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7897540926933289,0.3750215470790863,0.3416997790336609,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9473861455917358,0.6451672315597534,0.6132907867431641,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9583371877670288,0.6667916178703308,0.4675377011299133,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.841954231262207,0.4586201906204223,0.4382483959197998,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6886371374130249,0.2455067187547683,1.12770676612854,284.9029846191406,284.95001220703125,302.04998779296875,292.8397827148437,299.427978515625,297.1673278808594,284.90411376953125,1.0,0.6858189105987549,0.8737084269523621,0.8737084269523621,1.0,1.0,-3.589165687561035,1.6602859497070312,1.9288796186447144,0.8509660363197327,0.8687284588813782,0.8687284588813782,0.0,227.41358947753903,231.0,67987.59375,0.0,4025.687255859375,1.0,278.257080078125,282.7300720214844,295.8602600097656,300.2622985839844,293.1499938964844,293.1499938964844,278.54998779296875,38662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790157079696656,1.0,0.0,0.0,3.63170862197876,3.631732940673828,8.800661248642427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6171875,0.0,1532.7327880859375,1895.4371337890625,0.0,4120.16162109375,0.9034442901611328,1.0,0.0,3.0,1.0,0.0
18202500,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7886301875114441,0.3749366402626037,0.3414354622364044,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9457818865776062,0.6446532011032104,0.612584114074707,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9573461413383484,0.6673909425735474,0.4677496254444122,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8409749865531921,0.4586395025253296,0.4381148219108581,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6878151893615723,0.2455836981534958,1.127737522125244,285.01348876953125,284.95001220703125,302.04998779296875,292.8279113769531,299.4281005859375,297.1676330566406,285.0146484375,1.0,0.6861690878868103,0.8734826445579529,0.8734826445579529,1.0,1.0,-3.5881216526031494,1.6597691774368286,1.9283523559570312,0.8506039977073669,0.9458687901496888,0.9458687901496888,0.0,228.3305053710937,231.0,67107.2578125,0.0,4028.602783203125,1.0,278.50115966796875,282.8574523925781,295.8019104003906,300.0362243652344,293.1499938964844,293.1499938964844,278.54998779296875,34329.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738547205924988,1.0,0.0,0.0,3.67683482170105,3.676858901977539,9.020726565722724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.8681640625,0.0,1550.641357421875,1895.4371337890625,0.0,4075.080322265625,0.911694586277008,1.0,0.0,3.0,1.0,0.0
18202560,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.788033127784729,0.3749598264694214,0.3414812386035919,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9447554349899292,0.6442757248878479,0.6122501492500305,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9569306373596193,0.6681106090545654,0.4682741165161133,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8404375314712524,0.4587721526622772,0.4382535219192505,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6874085664749146,0.2457470148801803,1.1285089254379272,284.99871826171875,284.95001220703125,302.04998779296875,292.81561279296875,299.4288330078125,297.1690368652344,284.9974060058594,1.0,0.6867363452911377,0.8732531070709229,0.8732531070709229,1.0,1.0,-3.589498281478882,1.6604046821594238,1.929093599319458,0.8509053587913513,0.9552931785583496,0.9552931785583496,0.0,229.071029663086,234.0,67233.8984375,0.0,4036.72314453125,1.0,278.5429077148437,282.8456726074219,295.7989807128906,300.080078125,293.1499938964844,293.1499938964844,278.25,33695.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724419116973876,1.0,0.0,0.0,3.736215591430664,3.736239910125733,9.314447879660293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.9375,0.0,1613.5733642578125,1895.4371337890625,0.0,4062.685302734375,0.9228723049163818,1.0,0.0,3.0,1.0,0.0
18202620,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7849268317222595,0.3739201426506042,0.3408995270729065,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9403956532478333,0.642303466796875,0.6108048558235168,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9537925720214844,0.6680859327316284,0.468587189912796,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8376851677894592,0.458134114742279,0.4379876554012298,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.68507319688797,0.2455506026744842,1.1288176774978638,284.9018249511719,284.95001220703125,302.04998779296875,292.7898254394531,299.42584228515625,297.1638488769531,284.9031066894531,1.0,0.6878540515899658,0.8727940917015076,0.8727940917015076,1.0,1.0,-3.5874977111816406,1.659361481666565,1.928136229515076,0.8504407405853271,0.8648914694786072,0.8648914694786072,0.0,231.85943603515625,237.0,67742.5078125,0.0,4048.597412109375,1.0,278.2575378417969,282.7293395996094,295.8103942871094,300.1980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98005211353302,1.0,0.0,0.0,3.619035482406616,3.6190595626831055,8.739346526454028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4794921875,0.0,1518.9261474609375,1895.4371337890625,0.0,4129.17626953125,0.9005569219589233,1.0,0.0,3.0,1.0,0.0
18202680,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7849268317222595,0.3739201426506042,0.3408995270729065,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9403956532478333,0.642303466796875,0.6108048558235168,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9537925720214844,0.6680859327316284,0.468587189912796,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8376851677894592,0.458134114742279,0.4379876554012298,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.68507319688797,0.2455506026744842,1.1288176774978638,284.9018249511719,284.95001220703125,302.04998779296875,292.7898254394531,299.42584228515625,297.1638488769531,284.9031066894531,1.0,0.6878540515899658,0.8727940917015076,0.8727940917015076,1.0,1.0,-3.5874977111816406,1.659361481666565,1.928136229515076,0.8504407405853271,0.8648914694786072,0.8648914694786072,0.0,231.85943603515625,237.0,67742.5078125,0.0,4048.597412109375,1.0,278.2575378417969,282.7293395996094,295.8103942871094,300.1980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98005211353302,1.0,0.0,0.0,3.619035482406616,3.6190595626831055,8.739346526454028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4794921875,0.0,1518.9261474609375,1895.4371337890625,0.0,4129.17626953125,0.9005569219589233,1.0,0.0,3.0,1.0,0.0
18202740,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7825250625610352,0.3737928867340088,0.3406606614589691,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9367928504943848,0.641345739364624,0.6097450852394104,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9514232277870178,0.6692633628845215,0.4692564606666565,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8355062007904053,0.4582128524780273,0.4379620850086212,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.683215856552124,0.245737537741661,1.1295368671417236,284.9973449707031,284.95001220703125,302.04998779296875,292.7626647949219,299.4264221191406,297.1651306152344,284.9964599609375,1.0,0.6891158819198608,0.8723350763320923,0.8723350763320923,1.0,1.0,-3.5875661373138428,1.6593512296676636,1.9282149076461792,0.8503170013427734,0.9507645964622498,0.9507645964622498,0.0,234.31787109375,240.0,66971.2265625,0.0,4063.848876953125,1.0,278.5421447753906,282.8449401855469,295.7466735839844,300.0116271972656,293.1499938964844,293.1499938964844,278.25,33783.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735163450241088,1.0,0.0,0.0,3.721055269241333,3.721079587936402,9.23901268379268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.380859375,0.0,1596.7611083984375,1895.4371337890625,0.0,4072.113525390625,0.9197311401367188,1.0,0.0,3.0,1.0,0.0
18202800,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7825250625610352,0.3737928867340088,0.3406606614589691,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9367928504943848,0.641345739364624,0.6097450852394104,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9514232277870178,0.6692633628845215,0.4692564606666565,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8355062007904053,0.4582128524780273,0.4379620850086212,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.683215856552124,0.245737537741661,1.1295368671417236,284.9973449707031,284.95001220703125,302.04998779296875,292.7626647949219,299.4264221191406,297.1651306152344,284.9964599609375,1.0,0.6891158819198608,0.8723350763320923,0.8723350763320923,1.0,1.0,-3.5875661373138428,1.6593512296676636,1.9282149076461792,0.8503170013427734,0.9507645964622498,0.9507645964622498,0.0,234.31787109375,240.0,66971.2265625,0.0,4063.848876953125,1.0,278.5421447753906,282.8449401855469,295.7466735839844,300.0116271972656,293.1499938964844,293.1499938964844,278.25,33783.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735163450241088,1.0,0.0,0.0,3.721055269241333,3.721079587936402,9.23901268379268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.380859375,0.0,1596.7611083984375,1895.4371337890625,0.0,4072.113525390625,0.9197311401367188,1.0,0.0,3.0,1.0,0.0
18202860,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7791412472724915,0.3727118968963623,0.3400464355945587,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.93196839094162,0.6393333077430725,0.608265221118927,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9477759599685668,0.6691190004348755,0.4694900810718536,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8324868083000183,0.4575207233428955,0.4376523792743683,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6806135773658752,0.2455043494701385,1.1297298669815063,284.9039001464844,284.95001220703125,302.04998779296875,292.734375,299.4234924316406,297.1600646972656,284.9048767089844,1.0,0.6903837323188782,0.8718742728233337,0.8718742728233337,1.0,1.0,-3.5851969718933105,1.6581318378448486,1.927065134048462,0.8497509360313416,0.862536609172821,0.862536609172821,0.0,237.524154663086,243.0,67450.65625,0.0,4077.297607421875,1.0,278.2572937011719,282.7313842773437,295.7549743652344,300.123779296875,293.1499938964844,293.1499938964844,278.54998779296875,38710.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810789823532104,1.0,0.0,0.0,3.6023495197296143,3.6023736000061035,8.658945489514736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9521484375,0.0,1500.811767578125,1895.4371337890625,0.0,4138.095703125,0.8969759941101074,1.0,0.0,3.0,1.0,0.0
18202920,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7791412472724915,0.3727118968963623,0.3400464355945587,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.93196839094162,0.6393333077430725,0.608265221118927,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9477759599685668,0.6691190004348755,0.4694900810718536,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8324868083000183,0.4575207233428955,0.4376523792743683,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6806135773658752,0.2455043494701385,1.1297298669815063,284.9039001464844,284.95001220703125,302.04998779296875,292.734375,299.4234924316406,297.1600646972656,284.9048767089844,1.0,0.6903837323188782,0.8718742728233337,0.8718742728233337,1.0,1.0,-3.5851969718933105,1.6581318378448486,1.927065134048462,0.8497509360313416,0.862536609172821,0.862536609172821,0.0,237.524154663086,243.0,67450.65625,0.0,4077.297607421875,1.0,278.2572937011719,282.7313842773437,295.7549743652344,300.123779296875,293.1499938964844,293.1499938964844,278.54998779296875,38710.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810789823532104,1.0,0.0,0.0,3.6023495197296143,3.6023736000061035,8.658945489514736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.9521484375,0.0,1500.811767578125,1895.4371337890625,0.0,4138.095703125,0.8969759941101074,1.0,0.0,3.0,1.0,0.0
18202980,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7766371965408325,0.3725407421588897,0.3397788107395172,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9281753301620485,0.638329267501831,0.6071743369102478,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9451481103897096,0.6701735854148865,0.4700819551944732,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8302039504051208,0.4575459957122803,0.4375870823860168,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6786526441574097,0.2456616014242172,1.1303564310073853,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,299.42401123046875,297.16119384765625,284.9951477050781,1.0,0.6917014122009277,0.8714134693145752,0.8714134693145752,1.0,1.0,-3.5849409103393555,1.6579669713974,1.926974058151245,0.8495352864265442,0.9457845687866212,0.9457845687866212,0.0,240.1936492919922,246.0,66677.8359375,0.0,4092.984130859375,1.0,278.5420227050781,282.84405517578125,295.68902587890625,299.93536376953125,293.1499938964844,293.1499938964844,278.25,33796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744704961776732,1.0,0.0,0.0,3.7053725719451904,3.705396890640259,9.161299203697126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.923828125,0.0,1578.91015625,1895.4371337890625,0.0,4080.475341796875,0.9161985516548156,1.0,0.0,3.0,1.0,0.0
18203040,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7766371965408325,0.3725407421588897,0.3397788107395172,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9281753301620485,0.638329267501831,0.6071743369102478,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9451481103897096,0.6701735854148865,0.4700819551944732,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8302039504051208,0.4575459957122803,0.4375870823860168,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6786526441574097,0.2456616014242172,1.1303564310073853,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,299.42401123046875,297.16119384765625,284.9951477050781,1.0,0.6917014122009277,0.8714134693145752,0.8714134693145752,1.0,1.0,-3.5849409103393555,1.6579669713974,1.926974058151245,0.8495352864265442,0.9457845687866212,0.9457845687866212,0.0,240.1936492919922,246.0,66677.8359375,0.0,4092.984130859375,1.0,278.5420227050781,282.84405517578125,295.68902587890625,299.93536376953125,293.1499938964844,293.1499938964844,278.25,33796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744704961776732,1.0,0.0,0.0,3.7053725719451904,3.705396890640259,9.161299203697126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.923828125,0.0,1578.91015625,1895.4371337890625,0.0,4080.475341796875,0.9161985516548156,1.0,0.0,3.0,1.0,0.0
18203100,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7752893567085266,0.3720374405384063,0.3396227657794952,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.92615807056427,0.6373723745346069,0.606615424156189,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9436782002449036,0.670100748538971,0.4703333377838135,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8289855718612671,0.4572359621524811,0.4375584125518799,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6776275038719177,0.2455814182758331,1.1308071613311768,284.8731689453125,284.95001220703125,302.04998779296875,292.6905212402344,299.42291259765625,297.1593017578125,284.87237548828125,1.0,0.6924094557762146,0.8711830973625183,0.8711830973625183,1.0,1.0,-3.5848982334136963,1.657901644706726,1.92699670791626,0.8495613932609558,0.8584482669830322,0.8584482669830322,0.0,241.65969848632807,246.0,67486.4296875,0.0,4101.8408203125,1.0,278.2965393066406,282.70458984375,295.722412109375,300.1336669921875,293.1499938964844,293.1499938964844,278.25,38126.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802790880203248,1.0,0.0,0.0,3.661974668502808,3.661999225616455,8.947958463068062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.66015625,0.0,1562.4931640625,1895.4371337890625,0.0,4131.14892578125,0.9073267579078674,1.0,0.0,3.0,1.0,0.0
18203160,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7732962965965271,0.3714334964752197,0.3391398191452026,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9233686923980712,0.6362911462783813,0.6056676506996155,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.941379964351654,0.6698715090751648,0.4702204167842865,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8272076845169067,0.4568141102790832,0.4372393786907196,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6760769486427307,0.2454158961772918,1.1304845809936523,284.9047546386719,284.95001220703125,302.04998779296875,292.6756591796875,299.4212341308594,297.1564636230469,284.9057922363281,1.0,0.6929762363433838,0.870954155921936,0.870954155921936,1.0,1.0,-3.5822715759277344,1.6566061973571775,1.925665259361267,0.8488776087760925,0.8590133786201477,0.8590133786201477,0.0,243.49940490722656,249.0,67128.4921875,0.0,4106.224609375,1.0,278.2575378417969,282.7328186035156,295.696044921875,300.0443725585937,293.1499938964844,293.1499938964844,278.54998779296875,38745.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819797873497008,1.0,0.0,0.0,3.5841338634490967,3.584157705307007,8.571597049922275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3916015625,0.0,1481.2911376953125,1895.4371337890625,0.0,4145.9091796875,0.8929831385612488,1.0,0.0,3.0,1.0,0.0
18203220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7708446979522705,0.3712265789508819,0.3388469219207763,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9196532368659972,0.6352498531341553,0.6045501232147217,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.938665211200714,0.6707538962364197,0.4706915915012359,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8249536752700806,0.4567952752113342,0.4371387660503387,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6741650700569153,0.2455640435218811,1.1310938596725464,284.99481201171875,284.95001220703125,302.04998779296875,292.645751953125,299.4217834472656,297.1576538085937,284.99395751953125,1.0,0.6942804455757141,0.8704962134361267,0.8704962134361267,1.0,1.0,-3.58174467086792,1.656314492225647,1.925430178642273,0.8485773205757141,0.9406376481056212,0.9406376481056212,0.0,246.22048950195312,252.0,66361.5390625,0.0,4121.501953125,1.0,278.5419006347656,282.84344482421875,295.629150390625,299.8551025390625,293.1499938964844,293.1499938964844,278.25,33802.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753040075302124,1.0,0.0,0.0,3.6881628036499023,3.688186645507813,9.076396167984058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.9228515625,0.0,1559.4278564453125,1895.4371337890625,0.0,4087.771484375,0.9123290181159972,1.0,0.0,3.0,1.0,0.0
18203280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7708446979522705,0.3712265789508819,0.3388469219207763,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9196532368659972,0.6352498531341553,0.6045501232147217,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.938665211200714,0.6707538962364197,0.4706915915012359,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8249536752700806,0.4567952752113342,0.4371387660503387,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6741650700569153,0.2455640435218811,1.1310938596725464,284.99481201171875,284.95001220703125,302.04998779296875,292.645751953125,299.4217834472656,297.1576538085937,284.99395751953125,1.0,0.6942804455757141,0.8704962134361267,0.8704962134361267,1.0,1.0,-3.58174467086792,1.656314492225647,1.925430178642273,0.8485773205757141,0.9406376481056212,0.9406376481056212,0.0,246.22048950195312,252.0,66361.5390625,0.0,4121.501953125,1.0,278.5419006347656,282.84344482421875,295.629150390625,299.8551025390625,293.1499938964844,293.1499938964844,278.25,33802.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753040075302124,1.0,0.0,0.0,3.6881628036499023,3.688186645507813,9.076396167984058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.9228515625,0.0,1559.4278564453125,1895.4371337890625,0.0,4087.771484375,0.9123290181159972,1.0,0.0,3.0,1.0,0.0
18203340,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7676168084144592,0.3700980842113495,0.338183581829071,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9150490164756776,0.6331919431686401,0.6030177474021912,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9348953366279602,0.6703431606292725,0.4707425534725189,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8220240473747253,0.4560301005840301,0.4367553293704986,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6716819405555725,0.2453076988458633,1.1311745643615725,284.9057006835937,284.95001220703125,302.04998779296875,292.6158752441406,299.4192810058594,297.1534423828125,284.9065246582031,1.0,0.6955301761627197,0.8700383305549622,0.8700383305549622,1.0,1.0,-3.578809261322021,1.6548305749893188,1.9239786863327024,0.8478291630744934,0.8553988337516785,0.8553988337516785,0.0,249.5481872558593,255.0,66792.9296875,0.0,4134.14404296875,1.0,278.257568359375,282.734130859375,295.6358642578125,299.9620361328125,293.1499938964844,293.1499938964844,278.54998779296875,38722.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827571511268616,1.0,0.0,0.0,3.5654854774475098,3.565509080886841,8.482631983497413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.59375,0.0,1461.0599365234375,1895.4371337890625,0.0,4152.64306640625,0.8888280987739563,1.0,0.0,3.0,1.0,0.0
