time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7676168084144592,0.3700980842113495,0.338183581829071,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9150490164756776,0.6331919431686401,0.6030177474021912,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9348953366279602,0.6703431606292725,0.4707425534725189,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8220240473747253,0.4560301005840301,0.4367553293704986,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6716819405555725,0.2453076988458633,1.1311745643615725,284.9057006835937,284.95001220703125,302.04998779296875,292.6158752441406,299.4192810058594,297.1534423828125,284.9065246582031,1.0,0.6955301761627197,0.8700383305549622,0.8700383305549622,1.0,1.0,-3.578809261322021,1.6548305749893188,1.9239786863327024,0.8478291630744934,0.8553988337516785,0.8553988337516785,0.0,249.5481872558593,255.0,66792.9296875,0.0,4134.14404296875,1.0,278.257568359375,282.734130859375,295.6358642578125,299.9620361328125,293.1499938964844,293.1499938964844,278.54998779296875,38722.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827571511268616,1.0,0.0,0.0,3.5654854774475098,3.565509080886841,8.482631983497413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.59375,0.0,1461.0599365234375,1895.4371337890625,0.0,4152.64306640625,0.8888280987739563,1.0,0.0,3.0,1.0,0.0
18203460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7652563452720642,0.3698609471321106,0.3378698527812958,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9115391373634338,0.6321190595626831,0.6018784642219543,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9322031140327454,0.6711271405220032,0.4711499512195587,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8198153376579285,0.4559730291366577,0.4366240501403808,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6698430776596069,0.2454403042793274,1.131730556488037,284.9937438964844,284.95001220703125,302.04998779296875,292.5862731933594,299.4198913574219,297.1547241210937,284.9928894042969,1.0,0.6968068480491638,0.869585394859314,0.869585394859314,1.0,1.0,-3.578053474426269,1.6544337272644043,1.9236198663711548,0.8474493622779846,0.9353992342948914,0.9353992342948914,0.0,252.2791290283203,258.0,66028.3984375,0.0,4148.86083984375,1.0,278.541748046875,282.84307861328125,295.569091796875,299.7731628417969,293.1499938964844,293.1499938964844,278.25,33803.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759669899940492,1.0,0.0,0.0,3.6698172092437744,3.669841051101685,8.986326065496542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.83203125,0.0,1538.8018798828125,1895.4371337890625,0.0,4093.568603515625,0.9082001447677612,1.0,0.0,3.0,1.0,0.0
18203520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7652563452720642,0.3698609471321106,0.3378698527812958,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9115391373634338,0.6321190595626831,0.6018784642219543,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9322031140327454,0.6711271405220032,0.4711499512195587,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8198153376579285,0.4559730291366577,0.4366240501403808,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6698430776596069,0.2454403042793274,1.131730556488037,284.9937438964844,284.95001220703125,302.04998779296875,292.5862731933594,299.4198913574219,297.1547241210937,284.9928894042969,1.0,0.6968068480491638,0.869585394859314,0.869585394859314,1.0,1.0,-3.578053474426269,1.6544337272644043,1.9236198663711548,0.8474493622779846,0.9353992342948914,0.9353992342948914,0.0,252.2791290283203,258.0,66028.3984375,0.0,4148.86083984375,1.0,278.541748046875,282.84307861328125,295.569091796875,299.7731628417969,293.1499938964844,293.1499938964844,278.25,33803.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759669899940492,1.0,0.0,0.0,3.6698172092437744,3.669841051101685,8.986326065496542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.83203125,0.0,1538.8018798828125,1895.4371337890625,0.0,4093.568603515625,0.9082001447677612,1.0,0.0,3.0,1.0,0.0
18203580,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7621603608131409,0.3687170445919037,0.3371876776218414,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9072656631469728,0.6300490498542786,0.6003274321556091,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9285024404525756,0.6706318259239197,0.471139520406723,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8169425129890442,0.4551822543144226,0.4362115859985351,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6674628257751465,0.2451721131801605,1.131750226020813,284.90673828125,284.95001220703125,302.04998779296875,292.5572509765625,299.4176330566406,297.1509094238281,284.9075012207031,1.0,0.6980262994766235,0.8691324591636658,0.8691324591636658,1.0,1.0,-3.574890851974488,1.6528465747833252,1.922044277191162,0.8466166257858276,0.8517569303512573,0.8517569303512573,0.0,255.60711669921875,261.0,66442.4765625,0.0,4160.86865234375,1.0,278.2577209472656,282.7357788085937,295.5767517089844,299.8797302246094,293.1499938964844,293.1499938964844,278.54998779296875,38714.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833326935768129,1.0,0.0,0.0,3.5457210540771484,3.5457446575164795,8.388850005758286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5546875,0.0,1439.9476318359375,1895.4371337890625,0.0,4157.625,0.8844501972198486,1.0,0.0,3.0,1.0,0.0
18203640,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7621603608131409,0.3687170445919037,0.3371876776218414,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9072656631469728,0.6300490498542786,0.6003274321556091,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9285024404525756,0.6706318259239197,0.471139520406723,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8169425129890442,0.4551822543144226,0.4362115859985351,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6674628257751465,0.2451721131801605,1.131750226020813,284.90673828125,284.95001220703125,302.04998779296875,292.5572509765625,299.4176330566406,297.1509094238281,284.9075012207031,1.0,0.6980262994766235,0.8691324591636658,0.8691324591636658,1.0,1.0,-3.574890851974488,1.6528465747833252,1.922044277191162,0.8466166257858276,0.8517569303512573,0.8517569303512573,0.0,255.60711669921875,261.0,66442.4765625,0.0,4160.86865234375,1.0,278.2577209472656,282.7357788085937,295.5767517089844,299.8797302246094,293.1499938964844,293.1499938964844,278.54998779296875,38714.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833326935768129,1.0,0.0,0.0,3.5457210540771484,3.5457446575164795,8.388850005758286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5546875,0.0,1439.9476318359375,1895.4371337890625,0.0,4157.625,0.8844501972198486,1.0,0.0,3.0,1.0,0.0
18203700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.760753870010376,0.3685400784015655,0.33687624335289,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9053438901901244,0.6294452548027039,0.5995775461196899,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.926822543144226,0.6708990335464478,0.4711513221263885,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8156091570854187,0.4550898969173431,0.4360054135322571,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6663562059402466,0.2451917678117752,1.1316486597061155,285.0098876953125,284.95001220703125,302.04998779296875,292.54302978515625,299.41766357421875,297.1510925292969,285.0098571777344,1.0,0.6985881924629211,0.8689059615135193,0.8689059615135193,1.0,1.0,-3.5732510089874268,1.6520493030548096,1.9212018251419067,0.8460698127746582,0.9241960644721984,0.9241960644721984,0.0,257.1383361816406,261.0,65631.9296875,0.0,4165.91259765625,1.0,278.4991455078125,282.85809326171875,295.51544189453125,299.6556396484375,293.1499938964844,293.1499938964844,278.54998779296875,34182.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779923558235168,1.0,0.0,0.0,3.5950701236724854,3.595093250274658,8.623985081612773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.046875,0.0,1459.513916015625,1895.4371337890625,0.0,4111.24755859375,0.8932048678398132,1.0,0.0,3.0,1.0,0.0
18203760,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7598791718482971,0.3684473037719726,0.3368484377861023,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9040383100509644,0.6289470791816711,0.5991649031639099,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.92582106590271,0.6712529063224792,0.471451848745346,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8147482872009277,0.4550897479057312,0.4360501170158386,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.665686845779419,0.2452879101037979,1.1322400569915771,284.9926147460937,284.95001220703125,302.04998779296875,292.529052734375,299.4181823730469,297.15216064453125,284.991455078125,1.0,0.6992700695991516,0.8686801195144653,0.8686801195144653,1.0,1.0,-3.573846340179444,1.6523157358169556,1.9215304851531985,0.8461385369300842,0.929902195930481,0.929902195930481,0.0,258.3517761230469,264.0,65700.453125,0.0,4174.8857421875,1.0,278.5421142578125,282.8439636230469,295.51104736328125,299.69366455078125,293.1499938964844,293.1499938964844,278.25,33759.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764445424079896,1.0,0.0,0.0,3.6515181064605713,3.6515417098999023,8.896931262825092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.18359375,0.0,1518.087646484375,1895.4371337890625,0.0,4097.74169921875,0.9038922786712646,1.0,0.0,3.0,1.0,0.0
18203820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7569076418876648,0.3672837018966675,0.3361497223377228,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9001560807228088,0.6268669962882996,0.5976039171218872,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.922148048877716,0.6705244779586792,0.4712942242622375,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8118960857391357,0.4542731642723083,0.4356142282485962,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6634051203727722,0.2450092881917953,1.1322150230407717,284.9072265625,284.95001220703125,302.04998779296875,292.50201416015625,299.416015625,297.14849853515625,284.90802001953125,1.0,0.7004522681236267,0.8682283759117126,0.8682283759117126,1.0,1.0,-3.570392608642578,1.650593876838684,1.9197986125946045,0.8452064394950867,0.8476603031158447,0.8476603031158447,0.0,261.6820068359375,267.0,66114.15625,0.0,4186.1005859375,1.0,278.25787353515625,282.7396545410156,295.52105712890625,299.8014221191406,293.1499938964844,293.1499938964844,278.54998779296875,38748.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837107062339784,1.0,0.0,0.0,3.525108337402344,3.5251314640045166,8.291597168863518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.6201171875,0.0,1418.4713134765625,1895.4371337890625,0.0,4160.89404296875,0.8798626661300659,1.0,0.0,3.0,1.0,0.0
18203880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7569076418876648,0.3672837018966675,0.3361497223377228,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9001560807228088,0.6268669962882996,0.5976039171218872,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.922148048877716,0.6705244779586792,0.4712942242622375,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8118960857391357,0.4542731642723083,0.4356142282485962,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6634051203727722,0.2450092881917953,1.1322150230407717,284.9072265625,284.95001220703125,302.04998779296875,292.50201416015625,299.416015625,297.14849853515625,284.90802001953125,1.0,0.7004522681236267,0.8682283759117126,0.8682283759117126,1.0,1.0,-3.570392608642578,1.650593876838684,1.9197986125946045,0.8452064394950867,0.8476603031158447,0.8476603031158447,0.0,261.6820068359375,267.0,66114.15625,0.0,4186.1005859375,1.0,278.25787353515625,282.7396545410156,295.52105712890625,299.8014221191406,293.1499938964844,293.1499938964844,278.54998779296875,38748.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837107062339784,1.0,0.0,0.0,3.525108337402344,3.5251314640045166,8.291597168863518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.6201171875,0.0,1418.4713134765625,1895.4371337890625,0.0,4160.89404296875,0.8798626661300659,1.0,0.0,3.0,1.0,0.0
18203940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7547006011009216,0.3669747412204742,0.3357846438884735,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8971093893051147,0.6257323026657104,0.5964224934577942,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9194411635398864,0.6708899736404419,0.4714333713054657,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.809686005115509,0.454139232635498,0.4354224503040313,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6616905927658081,0.2451074868440628,1.1326504945755005,284.9917297363281,284.95001220703125,302.04998779296875,292.47637939453125,299.4165344238281,297.1496276855469,284.990966796875,1.0,0.7016534805297852,0.8677765727043152,0.8677765727043152,1.0,1.0,-3.568984270095825,1.6498923301696775,1.919091939926148,0.8446148633956909,0.9243897199630736,0.9243897199630736,0.0,264.4393920898437,270.0,65394.22265625,0.0,4199.20947265625,1.0,278.5414123535156,282.8486633300781,295.4584045410156,299.6200866699219,293.1499938964844,293.1499938964844,278.25,33824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976786732673645,1.0,0.0,0.0,3.6294915676116943,3.6295149326324463,8.789918979346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.6015625,0.0,1494.283203125,1895.4371337890625,0.0,4100.72998046875,0.8991912603378296,1.0,0.0,3.0,1.0,0.0
18204000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7547006011009216,0.3669747412204742,0.3357846438884735,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8971093893051147,0.6257323026657104,0.5964224934577942,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9194411635398864,0.6708899736404419,0.4714333713054657,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.809686005115509,0.454139232635498,0.4354224503040313,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6616905927658081,0.2451074868440628,1.1326504945755005,284.9917297363281,284.95001220703125,302.04998779296875,292.47637939453125,299.4165344238281,297.1496276855469,284.990966796875,1.0,0.7016534805297852,0.8677765727043152,0.8677765727043152,1.0,1.0,-3.568984270095825,1.6498923301696775,1.919091939926148,0.8446148633956909,0.9243897199630736,0.9243897199630736,0.0,264.4393920898437,270.0,65394.22265625,0.0,4199.20947265625,1.0,278.5414123535156,282.8486633300781,295.4584045410156,299.6200866699219,293.1499938964844,293.1499938964844,278.25,33824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976786732673645,1.0,0.0,0.0,3.6294915676116943,3.6295149326324463,8.789918979346112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.6015625,0.0,1494.283203125,1895.4371337890625,0.0,4100.72998046875,0.8991912603378296,1.0,0.0,3.0,1.0,0.0
18204060,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7518445253372192,0.3658005893230438,0.3350614905357361,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8933489322662354,0.623652458190918,0.5948428511619568,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9158530831336976,0.670022189617157,0.4711479246616363,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8068135976791382,0.4533028304576874,0.4349550008773803,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6595011353492737,0.2448196113109588,1.132555603981018,284.9076232910156,284.95001220703125,302.04998779296875,292.45245361328125,299.4144897460937,297.146240234375,284.90789794921875,1.0,0.7027925848960876,0.867324709892273,0.867324709892273,1.0,1.0,-3.565201997756958,1.6480181217193604,1.9171839952468872,0.8435708284378052,0.8434998393058777,0.8434998393058777,0.0,267.7650451660156,273.0,65816.125,0.0,4209.48779296875,1.0,278.258544921875,282.74481201171875,295.4704895019531,299.73004150390625,293.1499938964844,293.1499938964844,278.54998779296875,38617.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838567972183228,1.0,0.0,0.0,3.506251573562622,3.506274700164795,8.203127208616934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8623046875,0.0,1397.858642578125,1895.4371337890625,0.0,4162.1572265625,0.8755112886428833,1.0,0.0,3.0,1.0,0.0
18204120,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7518445253372192,0.3658005893230438,0.3350614905357361,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8933489322662354,0.623652458190918,0.5948428511619568,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9158530831336976,0.670022189617157,0.4711479246616363,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8068135976791382,0.4533028304576874,0.4349550008773803,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6595011353492737,0.2448196113109588,1.132555603981018,284.9076232910156,284.95001220703125,302.04998779296875,292.45245361328125,299.4144897460937,297.146240234375,284.90789794921875,1.0,0.7027925848960876,0.867324709892273,0.867324709892273,1.0,1.0,-3.565201997756958,1.6480181217193604,1.9171839952468872,0.8435708284378052,0.8434998393058777,0.8434998393058777,0.0,267.7650451660156,273.0,65816.125,0.0,4209.48779296875,1.0,278.258544921875,282.74481201171875,295.4704895019531,299.73004150390625,293.1499938964844,293.1499938964844,278.54998779296875,38617.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838567972183228,1.0,0.0,0.0,3.506251573562622,3.506274700164795,8.203127208616934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8623046875,0.0,1397.858642578125,1895.4371337890625,0.0,4162.1572265625,0.8755112886428833,1.0,0.0,3.0,1.0,0.0
18204180,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7497376799583435,0.3654653131961822,0.3346816003322601,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8904081583023071,0.6224972009658813,0.593654453754425,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9132665395736694,0.6702897548675537,0.471221387386322,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8045914173126221,0.4531392455101013,0.434742659330368,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6578681468963623,0.2449034005403518,1.1329445838928225,284.9910888671875,284.95001220703125,302.04998779296875,292.4305419921875,299.41510009765625,297.1475524902344,284.9903564453125,1.0,0.7039615511894226,0.8668729066848755,0.8668729066848755,1.0,1.0,-3.563608407974243,1.647229790687561,1.9163784980773928,0.8429183959960938,0.9193123579025269,0.9193123579025269,0.0,270.5091247558594,276.0,65100.484375,0.0,4221.9951171875,1.0,278.541259765625,282.85308837890625,295.4118347167969,299.55322265625,293.1499938964844,293.1499938964844,278.25,33814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768195748329164,1.0,0.0,0.0,3.6093180179595934,3.609341144561768,8.692477422300726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.7119140625,0.0,1472.205810546875,1895.4371337890625,0.0,4101.0166015625,0.8946572542190552,1.0,0.0,3.0,1.0,0.0
18204240,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7497376799583435,0.3654653131961822,0.3346816003322601,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8904081583023071,0.6224972009658813,0.593654453754425,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9132665395736694,0.6702897548675537,0.471221387386322,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8045914173126221,0.4531392455101013,0.434742659330368,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6578681468963623,0.2449034005403518,1.1329445838928225,284.9910888671875,284.95001220703125,302.04998779296875,292.4305419921875,299.41510009765625,297.1475524902344,284.9903564453125,1.0,0.7039615511894226,0.8668729066848755,0.8668729066848755,1.0,1.0,-3.563608407974243,1.647229790687561,1.9163784980773928,0.8429183959960938,0.9193123579025269,0.9193123579025269,0.0,270.5091247558594,276.0,65100.484375,0.0,4221.9951171875,1.0,278.541259765625,282.85308837890625,295.4118347167969,299.55322265625,293.1499938964844,293.1499938964844,278.25,33814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768195748329164,1.0,0.0,0.0,3.6093180179595934,3.609341144561768,8.692477422300726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.7119140625,0.0,1472.205810546875,1895.4371337890625,0.0,4101.0166015625,0.8946572542190552,1.0,0.0,3.0,1.0,0.0
18204300,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7486054301261902,0.3649051785469055,0.33446004986763,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.888847291469574,0.6214938759803772,0.5930315256118774,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9118669629096984,0.6698694229125977,0.47121462225914,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8034009337425232,0.4527507126331329,0.4346294105052948,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6570160388946533,0.2447893619537353,1.1332341432571411,284.877197265625,284.95001220703125,302.04998779296875,292.42041015625,299.41436767578125,297.1463623046875,284.87774658203125,1.0,0.7045812010765076,0.866646945476532,0.866646945476532,1.0,1.0,-3.562803030014038,1.6468098163604736,1.915993332862854,0.8426933288574219,0.8372426629066467,0.8372426629066467,0.0,272.0043029785156,276.0,65771.59375,0.0,4228.95947265625,1.0,278.29937744140625,282.7198486328125,295.4495849609375,299.7466125488281,293.1499938964844,293.1499938964844,278.25,38538.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823615550994872,1.0,0.0,0.0,3.5568368434906006,3.556860446929932,8.441530781055917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.1015625,0.0,1450.4786376953125,1895.4371337890625,0.0,4149.21728515625,0.8841108083724976,1.0,0.0,3.0,1.0,0.0
18204360,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7470130324363708,0.3642821311950683,0.3339486420154571,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8867854475975037,0.6204166412353516,0.5920706391334534,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9098873734474182,0.6693634986877441,0.4708916246891022,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8017481565475464,0.4522865414619446,0.4342579245567322,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6557844877243042,0.2446070611476898,1.1328067779541016,284.9092712402344,284.95001220703125,302.04998779296875,292.4108581542969,299.4132385253906,297.1444702148437,284.909912109375,1.0,0.7050732970237732,0.8664228916168213,0.8664228916168213,1.0,1.0,-3.559683561325073,1.645289421081543,1.91439425945282,0.8418256640434265,0.8403733372688293,0.8403733372688293,0.0,273.8166198730469,279.0,65509.36328125,0.0,4231.74072265625,1.0,278.2584228515625,282.7520751953125,295.42852783203125,299.6672058105469,293.1499938964844,293.1499938964844,278.54998779296875,38692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837681651115416,1.0,0.0,0.0,3.483875274658203,3.483898162841797,8.098759849417547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.572265625,0.0,1375.3118896484375,1895.4371337890625,0.0,4161.39111328125,0.8707109093666077,1.0,0.0,3.0,1.0,0.0
18204420,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7449885606765747,0.3639263808727264,0.3335514962673187,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8839380145072937,0.6192469000816345,0.5908708572387695,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9074541926383972,0.6695626974105835,0.4709189236164093,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7995758652687073,0.4520992040634155,0.4340244233608246,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6542205214500427,0.2446793615818023,1.133147358894348,284.990478515625,284.95001220703125,302.04998779296875,292.3937683105469,299.41387939453125,297.14581298828125,284.9897155761719,1.0,0.7062183022499084,0.8659747242927551,0.8659747242927551,1.0,1.0,-3.5579159259796143,1.6444188356399536,1.9134970903396609,0.8411235213279724,0.914817750453949,0.914817750453949,0.0,276.5599975585937,282.0,64831.61328125,0.0,4243.7529296875,1.0,278.5411071777344,282.85711669921875,295.3742370605469,299.4967041015625,293.1499938964844,293.1499938964844,278.25,33796.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765382409095764,1.0,0.0,0.0,3.5909671783447266,3.5909903049468994,8.604312142779236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.01953125,0.0,1452.25830078125,1895.4371337890625,0.0,4098.56005859375,0.8904685378074646,1.0,0.0,3.0,1.0,0.0
18204480,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7449885606765747,0.3639263808727264,0.3335514962673187,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8839380145072937,0.6192469000816345,0.5908708572387695,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9074541926383972,0.6695626974105835,0.4709189236164093,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7995758652687073,0.4520992040634155,0.4340244233608246,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6542205214500427,0.2446793615818023,1.133147358894348,284.990478515625,284.95001220703125,302.04998779296875,292.3937683105469,299.41387939453125,297.14581298828125,284.9897155761719,1.0,0.7062183022499084,0.8659747242927551,0.8659747242927551,1.0,1.0,-3.5579159259796143,1.6444188356399536,1.9134970903396609,0.8411235213279724,0.914817750453949,0.914817750453949,0.0,276.5599975585937,282.0,64831.61328125,0.0,4243.7529296875,1.0,278.5411071777344,282.85711669921875,295.3742370605469,299.4967041015625,293.1499938964844,293.1499938964844,278.25,33796.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765382409095764,1.0,0.0,0.0,3.5909671783447266,3.5909903049468994,8.604312142779236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.01953125,0.0,1452.25830078125,1895.4371337890625,0.0,4098.56005859375,0.8904685378074646,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7423702478408813,0.3627358973026275,0.3328034579753876,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.880436360836029,0.6171666383743286,0.5892768502235413,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9043101668357848,0.6685834527015686,0.4705433249473572,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7968090176582336,0.4512323439121246,0.4335190057754516,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6522258520126343,0.2443757057189941,1.1329593658447266,284.9098815917969,284.95001220703125,302.04998779296875,292.3795166015625,299.41217041015625,297.1430358886719,284.9100036621094,1.0,0.7073066830635071,0.865526556968689,0.865526556968689,1.0,1.0,-3.5538201332092285,1.6423968076705933,1.9114234447479248,0.8399838209152222,0.8371831774711609,0.8371831774711609,0.0,279.8638610839844,285.0,65261.77734375,0.0,4252.97900390625,1.0,278.2588806152344,282.75665283203125,295.3960266113281,299.6165771484375,293.1499938964844,293.1499938964844,278.54998779296875,38532.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983309268951416,1.0,0.0,0.0,3.468017578125,3.468040227890014,8.025200486372341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.267578125,0.0,1357.974853515625,1895.4371337890625,0.0,4157.421875,0.86698979139328,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7423702478408813,0.3627358973026275,0.3328034579753876,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.880436360836029,0.6171666383743286,0.5892768502235413,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9043101668357848,0.6685834527015686,0.4705433249473572,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7968090176582336,0.4512323439121246,0.4335190057754516,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6522258520126343,0.2443757057189941,1.1329593658447266,284.9098815917969,284.95001220703125,302.04998779296875,292.3795166015625,299.41217041015625,297.1430358886719,284.9100036621094,1.0,0.7073066830635071,0.865526556968689,0.865526556968689,1.0,1.0,-3.5538201332092285,1.6423968076705933,1.9114234447479248,0.8399838209152222,0.8371831774711609,0.8371831774711609,0.0,279.8638610839844,285.0,65261.77734375,0.0,4252.97900390625,1.0,278.2588806152344,282.75665283203125,295.3960266113281,299.6165771484375,293.1499938964844,293.1499938964844,278.54998779296875,38532.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983309268951416,1.0,0.0,0.0,3.468017578125,3.468040227890014,8.025200486372341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.267578125,0.0,1357.974853515625,1895.4371337890625,0.0,4157.421875,0.86698979139328,1.0,0.0,3.0,1.0,0.0
18204660,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7404295206069946,0.3623611629009247,0.3323970139026642,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8776917457580566,0.6159829497337341,0.588073194026947,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9020718336105348,0.6687146425247192,0.4705322980880737,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7947027087211609,0.4510234594345093,0.4332716166973114,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6507344245910645,0.2444381117820739,1.1332701444625854,284.99041748046875,284.95001220703125,302.04998779296875,292.368408203125,299.412841796875,297.1444091796875,284.9896850585937,1.0,0.708432674407959,0.8650835156440735,0.8650835156440735,1.0,1.0,-3.551938772201538,1.6414698362350464,1.910468816757202,0.8392619490623474,0.9112555384635924,0.9112555384635924,0.0,282.60211181640625,288.0,64599.53515625,0.0,4264.62451171875,1.0,278.5409851074219,282.8612060546875,295.347900390625,299.4533996582031,293.1499938964844,293.1499938964844,278.25,33761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759018421173096,1.0,0.0,0.0,3.574562788009644,3.5745856761932373,8.525879025000904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1728515625,0.0,1434.4478759765625,1895.4371337890625,0.0,4092.999267578125,0.8867702484130859,1.0,0.0,3.0,1.0,0.0
18204720,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7404295206069946,0.3623611629009247,0.3323970139026642,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8776917457580566,0.6159829497337341,0.588073194026947,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9020718336105348,0.6687146425247192,0.4705322980880737,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7947027087211609,0.4510234594345093,0.4332716166973114,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6507344245910645,0.2444381117820739,1.1332701444625854,284.99041748046875,284.95001220703125,302.04998779296875,292.368408203125,299.412841796875,297.1444091796875,284.9896850585937,1.0,0.708432674407959,0.8650835156440735,0.8650835156440735,1.0,1.0,-3.551938772201538,1.6414698362350464,1.910468816757202,0.8392619490623474,0.9112555384635924,0.9112555384635924,0.0,282.60211181640625,288.0,64599.53515625,0.0,4264.62451171875,1.0,278.5409851074219,282.8612060546875,295.347900390625,299.4533996582031,293.1499938964844,293.1499938964844,278.25,33761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759018421173096,1.0,0.0,0.0,3.574562788009644,3.5745856761932373,8.525879025000904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1728515625,0.0,1434.4478759765625,1895.4371337890625,0.0,4092.999267578125,0.8867702484130859,1.0,0.0,3.0,1.0,0.0
18204780,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7379114031791687,0.3611635863780975,0.3316391408443451,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.874316394329071,0.6139029264450073,0.5864750146865845,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8991185426712036,0.6676808595657349,0.4701153337955475,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7920180559158325,0.4501441121101379,0.4327512383460998,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6488284468650818,0.2441286444664001,1.1330487728118896,284.9109802246094,284.95001220703125,302.04998779296875,292.3607177734375,299.4112548828125,297.1418762207031,284.9110107421875,1.0,0.7095022797584534,0.8646404147148132,0.8646404147148132,1.0,1.0,-3.547717809677124,1.63938570022583,1.9083322286605835,0.8381010293960571,0.834941565990448,0.834941565990448,0.0,285.9004821777344,291.0,65046.10546875,0.0,4273.439453125,1.0,278.2590026855469,282.7615966796875,295.3763732910156,299.5809326171875,293.1499938964844,293.1499938964844,278.54998779296875,38472.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825061559677124,1.0,0.0,0.0,3.452967643737793,3.4529900550842285,7.955698038131231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1923828125,0.0,1342.31005859375,1895.4371337890625,0.0,4150.4697265625,0.8636170625686646,1.0,0.0,3.0,1.0,0.0
18204840,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7379114031791687,0.3611635863780975,0.3316391408443451,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.874316394329071,0.6139029264450073,0.5864750146865845,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8991185426712036,0.6676808595657349,0.4701153337955475,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7920180559158325,0.4501441121101379,0.4327512383460998,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6488284468650818,0.2441286444664001,1.1330487728118896,284.9109802246094,284.95001220703125,302.04998779296875,292.3607177734375,299.4112548828125,297.1418762207031,284.9110107421875,1.0,0.7095022797584534,0.8646404147148132,0.8646404147148132,1.0,1.0,-3.547717809677124,1.63938570022583,1.9083322286605835,0.8381010293960571,0.834941565990448,0.834941565990448,0.0,285.9004821777344,291.0,65046.10546875,0.0,4273.439453125,1.0,278.2590026855469,282.7615966796875,295.3763732910156,299.5809326171875,293.1499938964844,293.1499938964844,278.54998779296875,38472.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825061559677124,1.0,0.0,0.0,3.452967643737793,3.4529900550842285,7.955698038131231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1923828125,0.0,1342.31005859375,1895.4371337890625,0.0,4150.4697265625,0.8636170625686646,1.0,0.0,3.0,1.0,0.0
18204900,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7367737889289856,0.36093270778656,0.3312997817993164,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8727712035179138,0.6132638454437256,0.5857177972793579,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8977908492088318,0.6676719188690186,0.4699502885341644,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7907905578613281,0.4499914646148681,0.4325043559074402,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6479489803314209,0.2441212385892868,1.132861852645874,285.0096130371094,284.95001220703125,302.04998779296875,292.3582458496094,299.411376953125,297.14215087890625,285.0091247558594,1.0,0.7100006937980652,0.8644188642501831,0.8644188642501831,1.0,1.0,-3.5456721782684326,1.6383945941925049,1.907277584075928,0.8374423980712891,0.9049601554870604,0.9049601554870604,0.0,287.41278076171875,291.0,64326.5234375,0.0,4277.19091796875,1.0,278.4969177246094,282.8806457519531,295.32696533203125,299.3749084472656,293.1499938964844,293.1499938964844,278.54998779296875,33953.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976822793483734,1.0,0.0,0.0,3.5045740604400635,3.504596471786499,8.195279974643199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.623046875,0.0,1362.6126708984375,1895.4371337890625,0.0,4101.04443359375,0.8728765249252319,1.0,0.0,3.0,1.0,0.0
18204960,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7360324263572693,0.360773354768753,0.3312166929244995,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8716602325439453,0.6127091646194458,0.5852597951889038,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8969365358352661,0.6677478551864624,0.470057725906372,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7899655699729919,0.4499174952507019,0.4324856102466583,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6473963260650635,0.2441830188035965,1.133319854736328,284.98974609375,284.95001220703125,302.04998779296875,292.35675048828125,299.41192626953125,297.14324951171875,284.9887084960937,1.0,0.7106095552444458,0.8641982078552246,0.8641982078552246,1.0,1.0,-3.545677423477173,1.6383788585662842,1.907298564910889,0.8373540639877319,0.908186972141266,0.908186972141266,0.0,288.6439208984375,294.0,64420.05859375,0.0,4284.6611328125,1.0,278.54168701171875,282.863525390625,295.3345031738281,299.4264831542969,293.1499938964844,293.1499938964844,278.25,33638.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748531579971312,1.0,0.0,0.0,3.563552141189575,3.563575029373169,8.473435855194111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.310546875,0.0,1421.8531494140625,1895.4371337890625,0.0,4083.825927734375,0.8839706778526306,1.0,0.0,3.0,1.0,0.0
18205020,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7336066961288452,0.3595673441886902,0.3304539322853088,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684158325195312,0.6106277108192444,0.5836628079414368,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8940627574920654,0.6666567921638489,0.4696041643619537,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7873687148094177,0.4490258693695068,0.4319555461406708,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6455782651901245,0.2438679635524749,1.1330782175064087,284.9120178222656,284.95001220703125,302.04998779296875,292.35675048828125,299.41046142578125,297.1408996582031,284.9120178222656,1.0,0.7116633057594299,0.8637568950653076,0.8637568950653076,1.0,1.0,-3.541372537612915,1.636249303817749,1.905123233795166,0.8361942172050476,0.8334869742393494,0.8334869742393494,0.0,291.9331970214844,297.0,64886.41796875,0.0,4293.15087890625,1.0,278.2591552734375,282.765625,295.3714904785156,299.5633850097656,293.1499938964844,293.1499938964844,278.54998779296875,38407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813187122344972,1.0,0.0,0.0,3.441571950912476,3.4415946006774902,7.903273626652663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4521484375,0.0,1330.3924560546875,1895.4371337890625,0.0,4140.17578125,0.8610580563545227,1.0,0.0,3.0,1.0,0.0
18205080,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7336066961288452,0.3595673441886902,0.3304539322853088,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684158325195312,0.6106277108192444,0.5836628079414368,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8940627574920654,0.6666567921638489,0.4696041643619537,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7873687148094177,0.4490258693695068,0.4319555461406708,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6455782651901245,0.2438679635524749,1.1330782175064087,284.9120178222656,284.95001220703125,302.04998779296875,292.35675048828125,299.41046142578125,297.1408996582031,284.9120178222656,1.0,0.7116633057594299,0.8637568950653076,0.8637568950653076,1.0,1.0,-3.541372537612915,1.636249303817749,1.905123233795166,0.8361942172050476,0.8334869742393494,0.8334869742393494,0.0,291.9331970214844,297.0,64886.41796875,0.0,4293.15087890625,1.0,278.2591552734375,282.765625,295.3714904785156,299.5633850097656,293.1499938964844,293.1499938964844,278.54998779296875,38407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813187122344972,1.0,0.0,0.0,3.441571950912476,3.4415946006774902,7.903273626652663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4521484375,0.0,1330.3924560546875,1895.4371337890625,0.0,4140.17578125,0.8610580563545227,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7317907810211182,0.3591606914997101,0.330024391412735,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8658599257469177,0.6094227433204651,0.5824459791183472,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.891935408115387,0.6666577458381653,0.4695091843605041,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7853824496269226,0.4487823843955993,0.4316802620887756,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6442111134529114,0.2439150810241699,1.1333318948745728,284.990966796875,284.95001220703125,302.04998779296875,292.36102294921875,299.4111328125,297.1423034667969,284.9902648925781,1.0,0.7127558588981628,0.8633156418800354,0.8633156418800354,1.0,1.0,-3.5392444133758545,1.6351940631866455,1.904050350189209,0.8354530334472656,0.9071143865585328,0.9071143865585328,0.0,294.6734924316406,300.0,64292.94140625,0.0,4304.0859375,1.0,278.540771484375,282.8675231933594,295.3384704589844,299.4194641113281,293.1499938964844,293.1499938964844,278.25,33666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735003709793092,1.0,0.0,0.0,3.552187442779541,3.552210092544556,8.419474966103735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.5322265625,0.0,1410.05615234375,1895.4371337890625,0.0,4071.9736328125,0.8816875219345093,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7317907810211182,0.3591606914997101,0.330024391412735,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8658599257469177,0.6094227433204651,0.5824459791183472,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.891935408115387,0.6666577458381653,0.4695091843605041,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7853824496269226,0.4487823843955993,0.4316802620887756,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6442111134529114,0.2439150810241699,1.1333318948745728,284.990966796875,284.95001220703125,302.04998779296875,292.36102294921875,299.4111328125,297.1423034667969,284.9902648925781,1.0,0.7127558588981628,0.8633156418800354,0.8633156418800354,1.0,1.0,-3.5392444133758545,1.6351940631866455,1.904050350189209,0.8354530334472656,0.9071143865585328,0.9071143865585328,0.0,294.6734924316406,300.0,64292.94140625,0.0,4304.0859375,1.0,278.540771484375,282.8675231933594,295.3384704589844,299.4194641113281,293.1499938964844,293.1499938964844,278.25,33666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735003709793092,1.0,0.0,0.0,3.552187442779541,3.552210092544556,8.419474966103735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.5322265625,0.0,1410.05615234375,1895.4371337890625,0.0,4071.9736328125,0.8816875219345093,1.0,0.0,3.0,1.0,0.0
