time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7292732000350952,0.3577753007411957,0.329162061214447,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8625622987747192,0.6071673035621643,0.5807499289512634,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8889511227607727,0.6653423309326172,0.468944787979126,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7826878428459167,0.4477031528949737,0.4310418665409088,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6422914862632751,0.2434086501598358,1.132590889930725,284.91168212890625,284.95001220703125,302.0492858886719,292.3669738769531,299.4084167480469,297.1383056640625,284.9117126464844,1.0,0.7137376666069031,0.862874448299408,0.862874448299408,1.0,1.0,-3.533838987350464,1.6325238943099976,1.9013150930404663,0.8340657353401184,0.8318398594856262,0.8318398594856262,0.0,298.10662841796875,303.0,64766.546875,0.0,4310.4755859375,1.0,278.2591552734375,282.7677307128906,295.38189697265625,299.5652160644531,293.1499938964844,293.1499938964844,278.54998779296875,38405.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979947030544281,1.0,0.0,0.0,3.433515310287476,3.433537721633911,7.866313467275177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.791015625,0.0,1322.320068359375,1895.4371337890625,0.0,4128.26318359375,0.8592187762260437,1.0,0.0,3.0,1.0,0.0
18205320,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7292732000350952,0.3577753007411957,0.329162061214447,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8625622987747192,0.6071673035621643,0.5807499289512634,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8889511227607727,0.6653423309326172,0.468944787979126,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7826878428459167,0.4477031528949737,0.4310418665409088,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6422914862632751,0.2434086501598358,1.132590889930725,284.91168212890625,284.95001220703125,302.0492858886719,292.3669738769531,299.4084167480469,297.1383056640625,284.9117126464844,1.0,0.7137376666069031,0.862874448299408,0.862874448299408,1.0,1.0,-3.533838987350464,1.6325238943099976,1.9013150930404663,0.8340657353401184,0.8318398594856262,0.8318398594856262,0.0,298.10662841796875,303.0,64766.546875,0.0,4310.4755859375,1.0,278.2591552734375,282.7677307128906,295.38189697265625,299.5652160644531,293.1499938964844,293.1499938964844,278.54998779296875,38405.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979947030544281,1.0,0.0,0.0,3.433515310287476,3.433537721633911,7.866313467275177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.791015625,0.0,1322.320068359375,1895.4371337890625,0.0,4128.26318359375,0.8592187762260437,1.0,0.0,3.0,1.0,0.0
18205380,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7270331382751465,0.3569595515727997,0.3284295797348022,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8596048355102539,0.6055420637130737,0.5792105197906494,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8863638639450073,0.6648920774459839,0.4685871005058288,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7802403569221497,0.4470205008983612,0.4304265975952148,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6404244303703308,0.2429826408624649,1.1311088800430298,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,299.4056396484375,297.13531494140625,284.9875183105469,1.0,0.7145678400993347,0.8624331951141357,0.8624331951141357,1.0,1.0,-3.5281481742858887,1.6297444105148315,1.898403882980347,0.8324720859527588,0.9030255675315856,0.9030255675315856,0.0,301.2194519042969,306.0,64115.13671875,0.0,4314.16796875,1.0,278.5406799316406,282.86846923828125,295.3500061035156,299.4214172363281,293.1499938964844,293.1499938964844,278.25,33757.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722946286201476,1.0,0.0,0.0,3.541522979736328,3.5415456295013428,8.368997441721149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.59375,0.0,1399.5147705078125,1895.4371337890625,0.0,4061.391845703125,0.8793456554412842,1.0,0.0,3.0,1.0,0.0
18205440,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7270331382751465,0.3569595515727997,0.3284295797348022,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8596048355102539,0.6055420637130737,0.5792105197906494,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8863638639450073,0.6648920774459839,0.4685871005058288,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7802403569221497,0.4470205008983612,0.4304265975952148,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6404244303703308,0.2429826408624649,1.1311088800430298,284.98828125,284.95001220703125,302.047119140625,292.3717956542969,299.4056396484375,297.13531494140625,284.9875183105469,1.0,0.7145678400993347,0.8624331951141357,0.8624331951141357,1.0,1.0,-3.5281481742858887,1.6297444105148315,1.898403882980347,0.8324720859527588,0.9030255675315856,0.9030255675315856,0.0,301.2194519042969,306.0,64115.13671875,0.0,4314.16796875,1.0,278.5406799316406,282.86846923828125,295.3500061035156,299.4214172363281,293.1499938964844,293.1499938964844,278.25,33757.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722946286201476,1.0,0.0,0.0,3.541522979736328,3.5415456295013428,8.368997441721149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.59375,0.0,1399.5147705078125,1895.4371337890625,0.0,4061.391845703125,0.8793456554412842,1.0,0.0,3.0,1.0,0.0
18205500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7257850170135498,0.3561313450336456,0.3279804289340973,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.858002245426178,0.6042714715003967,0.5783496499061584,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.884921669960022,0.6640831828117371,0.4683199524879455,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7788925170898438,0.4463266730308532,0.4300463497638702,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.639384388923645,0.2425480484962463,1.130102038383484,284.8782653808594,284.95001220703125,302.04547119140625,292.373779296875,299.40289306640625,297.1319274902344,284.8792419433594,1.0,0.7149415612220764,0.862212598323822,0.862212598323822,1.0,1.0,-3.524590015411377,1.62799072265625,1.8965991735458367,0.83159339427948,0.8231430649757385,0.8231430649757385,0.0,302.9108581542969,306.0,64719.23046875,0.0,4314.91943359375,1.0,278.301025390625,282.7408447265625,295.40020751953125,299.6244812011719,293.1499938964844,293.1499938964844,278.25,38723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775723218917848,1.0,0.0,0.0,3.4836885929107666,3.4837114810943604,8.097891850411543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.66015625,0.0,1375.3397216796875,1895.4371337890625,0.0,4107.5849609375,0.8679754137992859,1.0,0.0,3.0,1.0,0.0
18205560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7241489291191101,0.3552386462688446,0.3272427022457123,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8560101985931396,0.6029241681098938,0.5771527290344238,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.88303142786026,0.663199245929718,0.467743843793869,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7771626710891724,0.4455491602420807,0.4293982684612274,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6380266547203064,0.2420215010643005,1.128246545791626,284.9111633300781,284.95001220703125,302.04351806640625,292.3755187988281,299.3995361328125,297.1277160644531,284.9114685058594,1.0,0.7151559591293335,0.8619979023933411,0.8619979023933411,1.0,1.0,-3.51855993270874,1.6250604391098022,1.8934993743896484,0.830034077167511,0.8277081847190857,0.8277081847190857,0.0,304.8756103515625,309.0,64458.95703125,0.0,4310.77587890625,1.0,278.259033203125,282.773681640625,295.39019775390625,299.5569152832031,293.1499938964844,293.1499938964844,278.54998779296875,38659.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786686897277832,1.0,0.0,0.0,3.4124526977539062,3.4124748706817627,7.770099728077184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.44921875,0.0,1303.202392578125,1895.4371337890625,0.0,4117.14013671875,0.8549280762672424,1.0,0.0,3.0,1.0,0.0
18205620,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7217869162559509,0.3542275130748749,0.3263155817985534,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8530288934707642,0.6010727882385254,0.5753807425498962,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8803868889808655,0.6625049114227295,0.4672036468982696,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7746179103851318,0.4446208775043487,0.4285290539264679,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6359580755233765,0.2413010746240615,1.125314235687256,284.9851379394531,284.95001220703125,302.0384826660156,292.3781433105469,299.3944396972656,297.1230773925781,284.9844055175781,1.0,0.7156335711479187,0.8615685105323792,0.8615685105323792,1.0,1.0,-3.510084629058838,1.6209397315979004,1.889144778251648,0.8277469277381897,0.89545738697052,0.89545738697052,0.0,307.9319152832031,312.0,63759.09375,0.0,4306.73486328125,1.0,278.5404968261719,282.8726501464844,295.3550109863281,299.40594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707181453704834,1.0,0.0,0.0,3.518129110336304,3.51815152168274,8.258798516180832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9521484375,0.0,1376.2779541015625,1895.4371337890625,0.0,4047.531982421875,0.8742180466651917,1.0,0.0,3.0,1.0,0.0
18205680,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7217869162559509,0.3542275130748749,0.3263155817985534,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8530288934707642,0.6010727882385254,0.5753807425498962,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8803868889808655,0.6625049114227295,0.4672036468982696,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7746179103851318,0.4446208775043487,0.4285290539264679,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6359580755233765,0.2413010746240615,1.125314235687256,284.9851379394531,284.95001220703125,302.0384826660156,292.3781433105469,299.3944396972656,297.1230773925781,284.9844055175781,1.0,0.7156335711479187,0.8615685105323792,0.8615685105323792,1.0,1.0,-3.510084629058838,1.6209397315979004,1.889144778251648,0.8277469277381897,0.89545738697052,0.89545738697052,0.0,307.9319152832031,312.0,63759.09375,0.0,4306.73486328125,1.0,278.5404968261719,282.8726501464844,295.3550109863281,299.40594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707181453704834,1.0,0.0,0.0,3.518129110336304,3.51815152168274,8.258798516180832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9521484375,0.0,1376.2779541015625,1895.4371337890625,0.0,4047.531982421875,0.8742180466651917,1.0,0.0,3.0,1.0,0.0
18205740,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7197879552841187,0.3533479571342468,0.3256432712078094,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.850466787815094,0.5993894934654236,0.5739191770553589,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8781926035881042,0.6619815826416016,0.4669314324855804,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.772469162940979,0.4438339173793793,0.4279035627841949,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.63420569896698,0.2406794428825378,1.1230727434158323,285.0294189453125,284.95001220703125,302.0320739746094,292.3796691894531,299.3896179199219,297.1200256347656,285.0267944335937,1.0,0.7162397503852844,0.8611391186714172,0.8611391186714172,1.0,1.0,-3.5037410259246826,1.6178274154663086,1.885913729667664,0.8260790109634399,0.9830278158187866,0.9830278158187866,0.0,310.7363586425781,315.0,63322.9296875,0.0,4306.79736328125,1.0,278.8411865234375,282.9382019042969,295.36285400390625,299.3715209960937,293.1499938964844,293.1499938964844,278.54998779296875,31606.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649677872657776,1.0,0.0,0.0,3.697890043258667,3.697913885116577,9.124336202148696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2626953125,0.0,1553.7999267578125,1895.4371337890625,0.0,3996.74365234375,0.912831485271454,1.0,0.0,3.0,1.0,0.0
18205800,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7197879552841187,0.3533479571342468,0.3256432712078094,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.850466787815094,0.5993894934654236,0.5739191770553589,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8781926035881042,0.6619815826416016,0.4669314324855804,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.772469162940979,0.4438339173793793,0.4279035627841949,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.63420569896698,0.2406794428825378,1.1230727434158323,285.0294189453125,284.95001220703125,302.0320739746094,292.3796691894531,299.3896179199219,297.1200256347656,285.0267944335937,1.0,0.7162397503852844,0.8611391186714172,0.8611391186714172,1.0,1.0,-3.5037410259246826,1.6178274154663086,1.885913729667664,0.8260790109634399,0.9830278158187866,0.9830278158187866,0.0,310.7363586425781,315.0,63322.9296875,0.0,4306.79736328125,1.0,278.8411865234375,282.9382019042969,295.36285400390625,299.3715209960937,293.1499938964844,293.1499938964844,278.54998779296875,31606.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649677872657776,1.0,0.0,0.0,3.697890043258667,3.697913885116577,9.124336202148696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2626953125,0.0,1553.7999267578125,1895.4371337890625,0.0,3996.74365234375,0.912831485271454,1.0,0.0,3.0,1.0,0.0
18205860,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7165423631668091,0.3511234819889068,0.3241271376609802,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8467209339141846,0.59621661901474,0.5714846849441528,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8746052384376526,0.6595787405967712,0.4657270908355713,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7691739797592163,0.4418757855892181,0.4265343844890594,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6315577030181885,0.2393190115690231,1.1187775135040283,284.8890991210937,284.95001220703125,302.0242614746094,292.380126953125,299.38037109375,297.1104431152344,284.89019775390625,1.0,0.7165077328681946,0.8607224822044373,0.8607224822044373,1.0,1.0,-3.4907405376434326,1.6114856004714966,1.879254937171936,0.8228543996810913,0.8680868148803711,0.8680868148803711,0.0,314.57342529296875,303.0,63950.2734375,0.0,4295.48046875,1.0,278.55694580078125,282.7793273925781,295.4083251953125,299.54254150390625,293.1499938964844,293.1499938964844,278.8500061035156,38236.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745026230812072,1.0,0.0,0.0,3.6183812618255615,3.618405342102051,8.736187169233744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.525390625,0.0,1514.8651123046875,1895.4371337890625,0.0,4080.7568359375,0.8996995091438293,1.0,0.0,3.0,1.0,0.0
18205920,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7165423631668091,0.3511234819889068,0.3241271376609802,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8467209339141846,0.59621661901474,0.5714846849441528,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8746052384376526,0.6595787405967712,0.4657270908355713,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7691739797592163,0.4418757855892181,0.4265343844890594,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6315577030181885,0.2393190115690231,1.1187775135040283,284.8890991210937,284.95001220703125,302.0242614746094,292.380126953125,299.38037109375,297.1104431152344,284.89019775390625,1.0,0.7165077328681946,0.8607224822044373,0.8607224822044373,1.0,1.0,-3.4907405376434326,1.6114856004714966,1.879254937171936,0.8228543996810913,0.8680868148803711,0.8680868148803711,0.0,314.57342529296875,303.0,63950.2734375,0.0,4295.48046875,1.0,278.55694580078125,282.7793273925781,295.4083251953125,299.54254150390625,293.1499938964844,293.1499938964844,278.8500061035156,38236.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745026230812072,1.0,0.0,0.0,3.6183812618255615,3.618405342102051,8.736187169233744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.525390625,0.0,1514.8651123046875,1895.4371337890625,0.0,4080.7568359375,0.8996995091438293,1.0,0.0,3.0,1.0,0.0
18205980,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7170634865760803,0.3498336672782898,0.3225880563259125,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8474456071853638,0.594020426273346,0.5690073370933533,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8759620785713196,0.6584718227386475,0.4645936489105224,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7700516581535339,0.4406099319458008,0.4249921441078186,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6318997740745544,0.2382754832506179,1.1128748655319214,284.98321533203125,284.95001220703125,302.0150451660156,292.3795166015625,299.37261962890625,297.1047668457031,284.9821472167969,1.0,0.7124821543693542,0.8603058457374573,0.8603058457374573,1.0,1.0,-3.475586414337158,1.604143500328064,1.871442794799805,0.8189024329185486,0.9434356093406676,0.9434356093406676,0.0,310.60357666015625,291.0,63005.1328125,0.0,4232.25244140625,1.0,278.8420715332031,282.9011535644531,295.3594665527344,299.36639404296875,293.1499938964844,293.1499938964844,278.54998779296875,33971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670032858848572,1.0,0.0,0.0,3.710757255554199,3.710781574249268,9.18794512472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.83203125,0.0,1586.39013671875,1895.4371337890625,0.0,4014.76220703125,0.9174754619598388,1.0,0.0,3.0,1.0,0.0
18206040,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7170634865760803,0.3498336672782898,0.3225880563259125,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8474456071853638,0.594020426273346,0.5690073370933533,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8759620785713196,0.6584718227386475,0.4645936489105224,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7700516581535339,0.4406099319458008,0.4249921441078186,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6318997740745544,0.2382754832506179,1.1128748655319214,284.98321533203125,284.95001220703125,302.0150451660156,292.3795166015625,299.37261962890625,297.1047668457031,284.9821472167969,1.0,0.7124821543693542,0.8603058457374573,0.8603058457374573,1.0,1.0,-3.475586414337158,1.604143500328064,1.871442794799805,0.8189024329185486,0.9434356093406676,0.9434356093406676,0.0,310.60357666015625,291.0,63005.1328125,0.0,4232.25244140625,1.0,278.8420715332031,282.9011535644531,295.3594665527344,299.36639404296875,293.1499938964844,293.1499938964844,278.54998779296875,33971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670032858848572,1.0,0.0,0.0,3.710757255554199,3.710781574249268,9.18794512472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.83203125,0.0,1586.39013671875,1895.4371337890625,0.0,4014.76220703125,0.9174754619598388,1.0,0.0,3.0,1.0,0.0
18206100,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7181472182273865,0.3488704264163971,0.3218164443969726,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8487837910652161,0.592562735080719,0.5677613615989685,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8777086734771729,0.6574354767799377,0.4640195667743683,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7714195251464844,0.4397172331809997,0.4242118000984192,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6327712535858154,0.2376264482736587,1.1098554134368896,284.8599548339844,284.95001220703125,302.00994873046875,292.3788146972656,299.3680114746094,297.10113525390625,284.8590087890625,1.0,0.7097495794296265,0.8600975275039673,0.8600975275039673,1.0,1.0,-3.4679057598114014,1.600401520729065,1.8675041198730469,0.8169960975646973,0.8515210747718811,0.8515210747718811,0.0,306.98687744140625,291.0,63653.578125,0.0,4190.87841796875,1.0,278.5965270996094,282.7588806152344,295.4064025878906,299.565185546875,293.1499938964844,293.1499938964844,278.54998779296875,38615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723547101020812,1.0,0.0,0.0,3.657359600067138,3.657384157180786,8.925418342187186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8544921875,0.0,1560.9818115234375,1895.4371337890625,0.0,4061.91943359375,0.9064942002296448,1.0,0.0,3.0,1.0,0.0
18206160,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7191356420516968,0.3478295803070068,0.3207320868968963,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8501101732254028,0.5910085439682007,0.5661478638648987,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8794156908988953,0.6562900543212891,0.4631013870239258,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.772767961025238,0.4387349486351013,0.423143595457077,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6336098909378052,0.2369032651185989,1.1059973239898682,284.8919677734375,284.95001220703125,302.0044860839844,292.3778381347656,299.3629150390625,297.096923828125,284.8931884765625,1.0,0.7065505981445312,0.8599011898040771,0.8599011898040771,1.0,1.0,-3.4576330184936523,1.5954231023788452,1.8622099161148071,0.8143829703330994,0.8479646444320679,0.8479646444320679,0.0,303.03179931640625,279.0,63220.90234375,0.0,4141.01806640625,1.0,278.5575866699219,282.7969055175781,295.3918151855469,299.4831848144531,293.1499938964844,293.1499938964844,278.8500061035156,39481.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733142852783204,1.0,0.0,0.0,3.562626361846924,3.562650203704834,8.46903390083753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.109375,0.0,1463.5447998046875,1895.4371337890625,0.0,4070.341552734375,0.8887376189231873,1.0,0.0,3.0,1.0,0.0
18206220,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7228773236274719,0.3467611670494079,0.3192089796066284,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8547627925872803,0.5889939069747925,0.5636470317840576,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8850852847099304,0.6553794741630554,0.4619769752025604,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7773476839065552,0.4376123547554016,0.4215245842933655,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6366800665855408,0.2359642386436462,1.0994367599487305,284.9847412109375,284.95001220703125,301.9925537109375,292.3750915527344,299.35528564453125,297.0938720703125,284.98388671875,1.0,0.6996510624885559,0.8595083951950073,0.8595083951950073,1.0,1.0,-3.4415946006774902,1.5876572132110596,1.8539373874664309,0.8101924061775208,0.9236111640930176,0.9236111640930176,0.0,292.9314270019531,267.0,62259.30078125,0.0,4040.6513671875,1.0,278.8416442871094,282.9176940917969,295.3468933105469,299.3061218261719,293.1499938964844,293.1499938964844,278.54998779296875,34243.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641433358192444,1.0,0.0,0.0,3.651179552078247,3.651203155517578,8.895281098375563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1416015625,0.0,1521.33251953125,1895.4371337890625,0.0,3989.4326171875,0.904338836669922,1.0,0.0,3.0,1.0,0.0
18206280,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7228773236274719,0.3467611670494079,0.3192089796066284,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8547627925872803,0.5889939069747925,0.5636470317840576,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8850852847099304,0.6553794741630554,0.4619769752025604,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7773476839065552,0.4376123547554016,0.4215245842933655,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6366800665855408,0.2359642386436462,1.0994367599487305,284.9847412109375,284.95001220703125,301.9925537109375,292.3750915527344,299.35528564453125,297.0938720703125,284.98388671875,1.0,0.6996510624885559,0.8595083951950073,0.8595083951950073,1.0,1.0,-3.4415946006774902,1.5876572132110596,1.8539373874664309,0.8101924061775208,0.9236111640930176,0.9236111640930176,0.0,292.9314270019531,267.0,62259.30078125,0.0,4040.6513671875,1.0,278.8416442871094,282.9176940917969,295.3468933105469,299.3061218261719,293.1499938964844,293.1499938964844,278.54998779296875,34243.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641433358192444,1.0,0.0,0.0,3.651179552078247,3.651203155517578,8.895281098375563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.1416015625,0.0,1521.33251953125,1895.4371337890625,0.0,3989.4326171875,0.904338836669922,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7256681323051453,0.3454316854476928,0.3180120289325714,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8583441972732544,0.5869437456130981,0.5617454648017883,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8893650770187378,0.65388423204422,0.4610185325145721,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7808605432510376,0.4363530874252319,0.4202938377857208,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.639091432094574,0.2350668907165527,1.0947517156600952,284.8819274902344,284.95001220703125,301.9834289550781,292.37255859375,299.3484802246094,297.08990478515625,284.8857421875,1.0,0.6945146918296814,0.8592342734336853,0.8592342734336853,1.0,1.0,-3.4296088218688965,1.581822633743286,1.8477861881256104,0.8072150349617004,0.8361599445343018,0.8361599445343018,0.0,285.54107666015625,267.0,62582.9765625,0.0,3967.116943359375,1.0,278.5740661621094,282.803466796875,295.3941345214844,299.4682312011719,293.1499938964844,293.1499938964844,278.54998779296875,40265.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699527621269226,1.0,0.0,0.0,3.5324370861053467,3.532460927963257,8.326110787493235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1015625,0.0,1437.150634765625,1895.4371337890625,0.0,4040.792724609375,0.8819011449813843,1.0,0.0,3.0,1.0,0.0
18206400,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7267668843269348,0.3448788225650787,0.3173585832118988,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8598136305809021,0.5860766172409058,0.5607637763023376,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8911139369010925,0.6532721519470215,0.4604549407958984,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7822964191436768,0.4358130395412445,0.4196348488330841,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6400635242462158,0.23466756939888,1.0923527479171753,284.90057373046875,284.95001220703125,301.9792785644531,292.3713073730469,299.3454284667969,297.088134765625,284.9013061523437,1.0,0.6921701431274414,0.8591156601905823,0.8591156601905823,1.0,1.0,-3.423285722732544,1.578760027885437,1.844525694847107,0.8055899143218994,0.8371816873550415,0.8371816873550415,0.0,282.3758239746094,255.0,62426.81640625,0.0,3932.808349609375,1.0,278.5582580566406,282.8209228515625,295.3817443847656,299.42266845703125,293.1499938964844,293.1499938964844,278.8500061035156,39397.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698057770729064,1.0,0.0,0.0,3.4993603229522705,3.4993836879730225,8.170914043148514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.537109375,0.0,1396.311767578125,1895.4371337890625,0.0,4039.49755859375,0.8747367262840271,1.0,0.0,3.0,1.0,0.0
18206460,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7317363619804382,0.3438046276569366,0.3158107697963714,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8662307262420654,0.5840277671813965,0.5582118034362793,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8986168503761292,0.6522815227508545,0.4592668116092682,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7884804606437683,0.434661328792572,0.4179628193378448,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6443770527839661,0.2337320744991302,1.0856431722640991,284.9849548339844,284.95001220703125,301.9646911621094,292.3664855957031,299.3371276855469,297.08624267578125,284.98406982421875,1.0,0.684395968914032,0.8587443232536316,0.8587443232536316,1.0,1.0,-3.406838178634644,1.5707900524139404,1.8360481262207031,0.8013188242912292,0.9095499515533448,0.9095499515533448,0.0,270.8197326660156,243.0,61503.03125,0.0,3824.789794921875,1.0,278.8411865234375,282.9330749511719,295.3374328613281,299.2493591308594,293.1499938964844,293.1499938964844,278.54998779296875,34183.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605192542076112,1.0,0.0,0.0,3.5929412841796875,3.5929646492004395,8.613776003585372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0732421875,0.0,1457.232666015625,1895.4371337890625,0.0,3957.21337890625,0.8911653757095337,1.0,0.0,3.0,1.0,0.0
18206520,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7317363619804382,0.3438046276569366,0.3158107697963714,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8662307262420654,0.5840277671813965,0.5582118034362793,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8986168503761292,0.6522815227508545,0.4592668116092682,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7884804606437683,0.434661328792572,0.4179628193378448,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6443770527839661,0.2337320744991302,1.0856431722640991,284.9849548339844,284.95001220703125,301.9646911621094,292.3664855957031,299.3371276855469,297.08624267578125,284.98406982421875,1.0,0.684395968914032,0.8587443232536316,0.8587443232536316,1.0,1.0,-3.406838178634644,1.5707900524139404,1.8360481262207031,0.8013188242912292,0.9095499515533448,0.9095499515533448,0.0,270.8197326660156,243.0,61503.03125,0.0,3824.789794921875,1.0,278.8411865234375,282.9330749511719,295.3374328613281,299.2493591308594,293.1499938964844,293.1499938964844,278.54998779296875,34183.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605192542076112,1.0,0.0,0.0,3.5929412841796875,3.5929646492004395,8.613776003585372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0732421875,0.0,1457.232666015625,1895.4371337890625,0.0,3957.21337890625,0.8911653757095337,1.0,0.0,3.0,1.0,0.0
18206580,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366009950637817,0.3419104814529419,0.3139137029647827,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.872692883014679,0.5810717344284058,0.5552525520324707,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.906116545200348,0.6500961780548096,0.4576579630374908,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7946643233299255,0.4328190982341766,0.4159979522228241,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6487649083137512,0.2324148267507553,1.078331708908081,284.9035949707031,284.95001220703125,301.9487609863281,292.3606262207031,299.3264465332031,297.0812683105469,284.9036560058594,1.0,0.6763570308685303,0.8583729863166809,0.8583729863166809,1.0,1.0,-3.387913703918457,1.561592698097229,1.826321005821228,0.796563982963562,0.8269512057304382,0.8269512057304382,0.0,259.5584716796875,231.0,61642.5546875,0.0,3713.459716796875,1.0,278.5589294433594,282.8392944335937,295.3706970214844,299.36285400390625,293.1499938964844,293.1499938964844,278.8500061035156,39222.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661657810211182,1.0,0.0,0.0,3.441755771636963,3.4417781829833984,7.904117182988557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.4990234375,0.0,1336.3302001953125,1895.4371337890625,0.0,4007.353515625,0.861784815788269,1.0,0.0,3.0,1.0,0.0
18206640,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7366009950637817,0.3419104814529419,0.3139137029647827,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.872692883014679,0.5810717344284058,0.5552525520324707,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.906116545200348,0.6500961780548096,0.4576579630374908,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7946643233299255,0.4328190982341766,0.4159979522228241,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6487649083137512,0.2324148267507553,1.078331708908081,284.9035949707031,284.95001220703125,301.9487609863281,292.3606262207031,299.3264465332031,297.0812683105469,284.9036560058594,1.0,0.6763570308685303,0.8583729863166809,0.8583729863166809,1.0,1.0,-3.387913703918457,1.561592698097229,1.826321005821228,0.796563982963562,0.8269512057304382,0.8269512057304382,0.0,259.5584716796875,231.0,61642.5546875,0.0,3713.459716796875,1.0,278.5589294433594,282.8392944335937,295.3706970214844,299.36285400390625,293.1499938964844,293.1499938964844,278.8500061035156,39222.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661657810211182,1.0,0.0,0.0,3.441755771636963,3.4417781829833984,7.904117182988557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.4990234375,0.0,1336.3302001953125,1895.4371337890625,0.0,4007.353515625,0.861784815788269,1.0,0.0,3.0,1.0,0.0
18206700,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7393138408660889,0.3413095474243164,0.3129910230636596,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8762832283973694,0.5799651741981506,0.5537949800491333,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.910450279712677,0.6494958996772766,0.4568867981433868,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7980560064315796,0.4321664571762085,0.4150142669677734,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.651192843914032,0.2318894267082214,1.074550986289978,285.0035400390625,284.95001220703125,301.9403076171875,292.3573303222656,299.32159423828125,297.0801086425781,285.00311279296875,1.0,0.6722358465194702,0.8581873178482056,0.8581873178482056,1.0,1.0,-3.3783881664276123,1.5569815635681152,1.821406602859497,0.7940786480903625,0.8953856825828552,0.8953856825828552,0.0,253.7590484619141,231.0,60793.8515625,0.0,3657.11181640625,1.0,278.7964782714844,282.96197509765625,295.3182067871094,299.148193359375,293.1499938964844,293.1499938964844,278.8500061035156,34427.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959585428237915,1.0,0.0,0.0,3.4853079319000244,3.485330104827881,8.105421329673845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6953125,0.0,1346.3067626953125,1895.4371337890625,0.0,3948.889404296875,0.8690798878669739,1.0,0.0,3.0,1.0,0.0
18206760,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7425918579101562,0.3407764732837677,0.3123137652873993,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8805167078971863,0.5789335370063782,0.5526193976402283,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9156782031059264,0.6489715576171875,0.4563807249069214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8020232319831848,0.431582897901535,0.4142466485500335,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6541085243225098,0.2314244359731674,1.071365475654602,284.98199462890625,284.95001220703125,301.9315185546875,292.353759765625,299.31707763671875,297.0796813964844,284.9807434082031,1.0,0.6681811213493347,0.8580082058906555,0.8580082058906555,1.0,1.0,-3.370795726776123,1.553292989730835,1.817502737045288,0.7921323776245117,0.8952080011367798,0.8952080011367798,0.0,247.67138671875,219.0,60730.19921875,0.0,3603.9775390625,1.0,278.8414611816406,282.9455871582031,295.3238830566406,299.1883239746094,293.1499938964844,293.1499938964844,279.1499938964844,34099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568434953689576,1.0,0.0,0.0,3.537381410598755,3.537404060363769,8.349434779120202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.78515625,0.0,1397.6651611328125,1895.4371337890625,0.0,3924.399169921875,0.8784171342849731,1.0,0.0,3.0,1.0,0.0
18206820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7497318983078003,0.3398123681545257,0.3110158443450928,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8896629214286804,0.5769987106323242,0.5503443479537964,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9271708130836488,0.648049533367157,0.4554090499877929,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8104189038276672,0.4305280447006225,0.4127894341945648,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6605347394943237,0.2305909544229507,1.065393090248108,285.0299377441406,284.95001220703125,301.9129943847656,292.34588623046875,299.30810546875,297.0798645019531,285.0270690917969,1.0,0.6601126194000244,0.8576498627662659,0.8576498627662659,1.0,1.0,-3.356394529342652,1.5462868213653564,1.810107707977295,0.7884653210639954,0.9848331212997437,0.9848331212997437,0.0,235.5217437744141,207.0,60095.90625,0.0,3500.35888671875,1.0,279.141357421875,283.017333984375,295.3234558105469,299.1330261230469,293.1499938964844,293.1499938964844,278.8500061035156,31719.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94989812374115,1.0,0.0,0.0,3.70978593826294,3.7098097801208496,9.183135603052506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5615234375,0.0,1568.1544189453125,1895.4371337890625,0.0,3862.044189453125,0.915590763092041,1.0,0.0,3.0,1.0,0.0
18206880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7497318983078003,0.3398123681545257,0.3110158443450928,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8896629214286804,0.5769987106323242,0.5503443479537964,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9271708130836488,0.648049533367157,0.4554090499877929,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8104189038276672,0.4305280447006225,0.4127894341945648,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6605347394943237,0.2305909544229507,1.065393090248108,285.0299377441406,284.95001220703125,301.9129943847656,292.34588623046875,299.30810546875,297.0798645019531,285.0270690917969,1.0,0.6601126194000244,0.8576498627662659,0.8576498627662659,1.0,1.0,-3.356394529342652,1.5462868213653564,1.810107707977295,0.7884653210639954,0.9848331212997437,0.9848331212997437,0.0,235.5217437744141,207.0,60095.90625,0.0,3500.35888671875,1.0,279.141357421875,283.017333984375,295.3234558105469,299.1330261230469,293.1499938964844,293.1499938964844,278.8500061035156,31719.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94989812374115,1.0,0.0,0.0,3.70978593826294,3.7098097801208496,9.183135603052506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.5615234375,0.0,1568.1544189453125,1895.4371337890625,0.0,3862.044189453125,0.915590763092041,1.0,0.0,3.0,1.0,0.0
18206940,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7533631324768066,0.3386866450309753,0.3100810945034027,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8943511843681335,0.5752896666526794,0.5488511919975281,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9330624938011168,0.6466753482818604,0.4546093046665191,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8145374059677124,0.4294480383396148,0.4118082821369171,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6638686060905457,0.2298548370599746,1.0617538690567017,284.87335205078125,284.95001220703125,301.9025573730469,292.3412475585937,299.30157470703125,297.077392578125,284.8702392578125,1.0,0.6557084918022156,0.8574581146240234,0.8574581146240234,1.0,1.0,-3.3469655513763428,1.5416873693466189,1.8052780628204343,0.7861512303352356,0.8801279067993164,0.8801279067993164,0.0,229.3807830810547,207.0,60924.0546875,0.0,3443.3251953125,1.0,278.8908996582031,282.8388671875,295.379150390625,299.3543395996094,293.1499938964844,293.1499938964844,278.8500061035156,36513.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572003483772278,1.0,0.0,0.0,3.694572687149048,3.694597005844116,9.107972118727048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.193359375,0.0,1587.210693359375,1895.4371337890625,0.0,3927.590576171875,0.9135538339614868,1.0,0.0,3.0,1.0,0.0
18207000,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7560029625892639,0.3375421166419983,0.3089087307453155,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8978695869445801,0.5736106038093567,0.5471295714378357,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.937461256980896,0.6452598571777344,0.453515887260437,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8175672888755798,0.4283357560634613,0.4106202721595764,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6663309931755066,0.2290772497653961,1.0576183795928955,284.88250732421875,284.95001220703125,301.8931884765625,292.3370056152344,299.2950134277344,297.073974609375,284.8840026855469,1.0,0.6516798138618469,0.857291579246521,0.857291579246521,1.0,1.0,-3.3357715606689453,1.536253571510315,1.7995179891586304,0.7833226323127747,0.8628339171409607,0.8628339171409607,0.0,224.40945434570312,195.0,60540.25390625,0.0,3389.22021484375,1.0,278.85711669921875,282.85662841796875,295.3638610839844,299.28680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38718.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593114852905272,1.0,0.0,0.0,3.615571260452272,3.615595579147339,8.722624329493556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.42578125,0.0,1515.3525390625,1895.4371337890625,0.0,3946.44580078125,0.8994414806365967,1.0,0.0,3.0,1.0,0.0
18207060,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7637344598770142,0.3361726701259613,0.307020753622055,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9078145027160645,0.571175754070282,0.5441318154335022,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.949401080608368,0.6437564492225647,0.4518862962722778,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8257951736450195,0.4268259108066559,0.4085519313812256,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6732531785964966,0.2278803884983062,1.0496279001235962,284.9804382324219,284.95001220703125,301.8721008300781,292.3271179199219,299.283203125,297.0713195800781,284.9793395996094,1.0,0.6429822444915771,0.8569425344467163,0.8569425344467163,1.0,1.0,-3.315830945968628,1.52659273147583,1.789238214492798,0.7781404852867126,0.938027799129486,0.938027799129486,0.0,212.69607543945312,183.0,59484.66015625,0.0,3277.51171875,1.0,279.1420288085937,282.983154296875,295.3028869628906,299.0917053222656,293.1499938964844,293.1499938964844,278.8500061035156,34142.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508293867111206,1.0,0.0,0.0,3.70210599899292,3.702130079269409,9.145152830569714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.689453125,0.0,1577.81787109375,1895.4371337890625,0.0,3870.430908203125,0.9156349897384644,1.0,0.0,3.0,1.0,0.0
