time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7637344598770142,0.3361726701259613,0.307020753622055,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9078145027160645,0.571175754070282,0.5441318154335022,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.949401080608368,0.6437564492225647,0.4518862962722778,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8257951736450195,0.4268259108066559,0.4085519313812256,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6732531785964966,0.2278803884983062,1.0496279001235962,284.9804382324219,284.95001220703125,301.8721008300781,292.3271179199219,299.283203125,297.0713195800781,284.9793395996094,1.0,0.6429822444915771,0.8569425344467163,0.8569425344467163,1.0,1.0,-3.315830945968628,1.52659273147583,1.789238214492798,0.7781404852867126,0.938027799129486,0.938027799129486,0.0,212.69607543945312,183.0,59484.66015625,0.0,3277.51171875,1.0,279.1420288085937,282.983154296875,295.3028869628906,299.0917053222656,293.1499938964844,293.1499938964844,278.8500061035156,34142.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508293867111206,1.0,0.0,0.0,3.70210599899292,3.702130079269409,9.145152830569714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.689453125,0.0,1577.81787109375,1895.4371337890625,0.0,3870.430908203125,0.9156349897384644,1.0,0.0,3.0,1.0,0.0
18207180,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7719682455062866,0.334077388048172,0.3049433529376983,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9191208481788636,0.56793212890625,0.5409023761749268,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9612706899642944,0.6411750912666321,0.4500063955783844,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8344053030014038,0.4247013628482818,0.4063198566436767,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6806581616401672,0.2263458520174026,1.041324257850647,284.8887939453125,284.95001220703125,301.8497314453125,292.3162536621094,299.2693786621094,297.0662536621094,284.8896179199219,1.0,0.6341229677200317,0.8565934896469116,0.8565934896469116,1.0,1.0,-3.2945263385772705,1.5162363052368164,1.778290033340454,0.7727680802345276,0.8398087620735168,0.8398087620735168,0.0,201.25662231445312,171.0,59588.61328125,0.0,3165.5810546875,1.0,278.85809326171875,282.8819885253906,295.3287353515625,299.19305419921875,293.1499938964844,293.1499938964844,279.1499938964844,39806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570574164390564,1.0,0.0,0.0,3.5380232334136963,3.538046836853028,8.352464533345483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.11181640625,0.0,1439.7254638671875,1895.4371337890625,0.0,3926.3125,0.8835445642471313,1.0,0.0,3.0,1.0,0.0
18207240,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7719682455062866,0.334077388048172,0.3049433529376983,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9191208481788636,0.56793212890625,0.5409023761749268,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9612706899642944,0.6411750912666321,0.4500063955783844,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8344053030014038,0.4247013628482818,0.4063198566436767,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6806581616401672,0.2263458520174026,1.041324257850647,284.8887939453125,284.95001220703125,301.8497314453125,292.3162536621094,299.2693786621094,297.0662536621094,284.8896179199219,1.0,0.6341229677200317,0.8565934896469116,0.8565934896469116,1.0,1.0,-3.2945263385772705,1.5162363052368164,1.778290033340454,0.7727680802345276,0.8398087620735168,0.8398087620735168,0.0,201.25662231445312,171.0,59588.61328125,0.0,3165.5810546875,1.0,278.85809326171875,282.8819885253906,295.3287353515625,299.19305419921875,293.1499938964844,293.1499938964844,279.1499938964844,39806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570574164390564,1.0,0.0,0.0,3.5380232334136963,3.538046836853028,8.352464533345483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.11181640625,0.0,1439.7254638671875,1895.4371337890625,0.0,3926.3125,0.8835445642471313,1.0,0.0,3.0,1.0,0.0
18207300,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7766487002372742,0.3334119319915771,0.3039410710334778,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.925648033618927,0.5667238831520081,0.5393233299255371,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.967536985874176,0.6404361128807068,0.4491132795810699,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8392361998558044,0.4239413142204284,0.40521439909935,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6848055720329285,0.2257296741008758,1.037081003189087,284.9988708496094,284.95001220703125,301.8381042480469,292.3104553222656,299.2630310058594,297.0650634765625,284.9994201660156,1.0,0.6296088695526123,0.8564189672470093,0.8564189672470093,1.0,1.0,-3.2839102745056152,1.5110950469970703,1.772815227508545,0.7699925899505615,0.9115227460861206,0.9115227460861206,0.0,195.3978729248047,171.0,58649.27734375,0.0,3109.4326171875,1.0,279.09881591796875,283.0162048339844,295.26953125,298.9677124023437,293.1499938964844,293.1499938964844,279.1499938964844,34878.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500721096992492,1.0,0.0,0.0,3.5735974311828613,3.573620557785034,8.521274708073179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.91015625,0.0,1441.5977783203125,1895.4371337890625,0.0,3863.61181640625,0.8891679048538208,1.0,0.0,3.0,1.0,0.0
18207360,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7823448181152344,0.3328528106212616,0.3032219707965851,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9334272146224976,0.5656334757804871,0.5380711555480957,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9745853543281556,0.6398257613182068,0.4485294222831726,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8450223207473755,0.4232852756977081,0.4043607711791992,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6898002624511719,0.225197285413742,1.0335310697555542,284.9825439453125,284.95001220703125,301.8261413574219,292.3044128417969,299.2571105957031,297.0648803710937,284.9811706542969,1.0,0.625184953212738,0.8562564849853516,0.8562564849853516,1.0,1.0,-3.275540351867676,1.50702965259552,1.7685106992721558,0.7678369879722595,0.914505124092102,0.914505124092102,0.0,189.226303100586,159.0,58553.640625,0.0,3056.723388671875,1.0,279.1422424316406,283.004150390625,295.271728515625,299.0010681152344,293.1499938964844,293.1499938964844,278.8500061035156,34255.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469802975654602,1.0,0.0,0.0,3.624708890914917,3.624732494354248,8.766768928580859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6376953125,0.0,1492.251708984375,1895.4371337890625,0.0,3835.718017578125,0.8981261253356934,1.0,0.0,3.0,1.0,0.0
18207420,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7931942343711853,0.3308265209197998,0.3012091517448425,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9481040239334106,0.5624504685401917,0.5349008440971375,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9869390726089478,0.6372914910316467,0.4466864168643951,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8563863039016724,0.4211985468864441,0.4021649658679962,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6994099020957947,0.2236919105052948,1.0253394842147827,284.8984680175781,284.95001220703125,301.8013000488281,292.2916259765625,299.24273681640625,297.0609130859375,284.8988342285156,1.0,0.6161191463470459,0.8559315204620361,0.8559315204620361,1.0,1.0,-3.2546088695526123,1.496851086616516,1.7577576637268066,0.7625553607940674,0.8266547918319702,0.8266547918319702,0.0,177.68545532226562,147.0,58617.4609375,0.0,2947.643310546875,1.0,278.8587341308594,282.9114685058594,295.30126953125,299.1040954589844,293.1499938964844,293.1499938964844,279.1499938964844,39662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952726423740387,1.0,0.0,0.0,3.456316471099853,3.456339120864868,7.971137279128016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.1455078125,0.0,1354.1243896484375,1895.4371337890625,0.0,3887.49072265625,0.8654254674911499,1.0,0.0,3.0,1.0,0.0
18207480,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7931942343711853,0.3308265209197998,0.3012091517448425,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9481040239334106,0.5624504685401917,0.5349008440971375,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9869390726089478,0.6372914910316467,0.4466864168643951,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8563863039016724,0.4211985468864441,0.4021649658679962,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6994099020957947,0.2236919105052948,1.0253394842147827,284.8984680175781,284.95001220703125,301.8013000488281,292.2916259765625,299.24273681640625,297.0609130859375,284.8988342285156,1.0,0.6161191463470459,0.8559315204620361,0.8559315204620361,1.0,1.0,-3.2546088695526123,1.496851086616516,1.7577576637268066,0.7625553607940674,0.8266547918319702,0.8266547918319702,0.0,177.68545532226562,147.0,58617.4609375,0.0,2947.643310546875,1.0,278.8587341308594,282.9114685058594,295.30126953125,299.1040954589844,293.1499938964844,293.1499938964844,279.1499938964844,39662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952726423740387,1.0,0.0,0.0,3.456316471099853,3.456339120864868,7.971137279128016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.1455078125,0.0,1354.1243896484375,1895.4371337890625,0.0,3887.49072265625,0.8654254674911499,1.0,0.0,3.0,1.0,0.0
18207540,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8063612580299377,0.3295551836490631,0.299489825963974,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9645981192588806,0.5600863099098206,0.5320582389831543,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.6358485221862793,0.4446164071559906,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8703698515892029,0.4197211861610412,0.4001896679401397,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108308672904968,0.2225124388933181,1.0175440311431885,284.9825744628906,284.95001220703125,301.7752380371094,292.2778625488281,299.2295227050781,297.0599365234375,284.98162841796875,1.0,0.6069341897964478,0.8556065559387207,0.8556065559387207,1.0,1.0,-3.2348897457122803,1.4872689247131348,1.7476208209991455,0.7575174570083618,0.8973678946495056,0.8973678946495056,0.0,165.7933349609375,150.0,57625.79296875,0.0,2840.46435546875,1.0,279.14080810546875,283.0240478515625,295.2453918457031,298.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,34256.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426456093788148,1.0,0.0,0.0,3.547159671783448,3.547182559967041,8.395659278903622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.75244140625,0.0,1409.0609130859375,1895.4371337890625,0.0,3796.472900390625,0.8809913396835327,1.0,0.0,3.0,1.0,0.0
18207600,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8063612580299377,0.3295551836490631,0.299489825963974,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9645981192588806,0.5600863099098206,0.5320582389831543,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.6358485221862793,0.4446164071559906,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8703698515892029,0.4197211861610412,0.4001896679401397,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108308672904968,0.2225124388933181,1.0175440311431885,284.9825744628906,284.95001220703125,301.7752380371094,292.2778625488281,299.2295227050781,297.0599365234375,284.98162841796875,1.0,0.6069341897964478,0.8556065559387207,0.8556065559387207,1.0,1.0,-3.2348897457122803,1.4872689247131348,1.7476208209991455,0.7575174570083618,0.8973678946495056,0.8973678946495056,0.0,165.7933349609375,150.0,57625.79296875,0.0,2840.46435546875,1.0,279.14080810546875,283.0240478515625,295.2453918457031,298.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,34256.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426456093788148,1.0,0.0,0.0,3.547159671783448,3.547182559967041,8.395659278903622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.75244140625,0.0,1409.0609130859375,1895.4371337890625,0.0,3796.472900390625,0.8809913396835327,1.0,0.0,3.0,1.0,0.0
18207660,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8107479214668274,0.3284007608890533,0.298316091299057,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9697532057762146,0.5578866004943848,0.5298387408256531,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6358100771903992,0.4368322491645813,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8752781748771667,0.4183845520019531,0.3987748324871063,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7143510580062866,0.2214576005935669,1.0120360851287842,285.0314636230469,284.95001220703125,301.7479858398437,292.2631225585937,299.21636962890625,297.060302734375,285.0279235839844,1.0,0.6017420291900635,0.8552926778793335,0.8552926778793335,1.0,1.0,-3.213109254837036,1.476709246635437,1.7363998889923096,0.751857340335846,0.9879519939422609,0.9879519939422609,0.0,161.01275634765625,153.0,56826.59375,0.0,2769.348388671875,1.0,279.4424133300781,283.0975036621094,295.235595703125,298.8439025878906,293.1499938964844,293.1499938964844,279.1499938964844,31705.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934628129005432,1.0,0.0,0.0,3.720879554748535,3.720903635025024,9.238139568878978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1552734375,0.0,1580.71142578125,1895.4371337890625,0.0,3723.48828125,0.9178891777992249,1.0,0.0,3.0,1.0,0.0
18207720,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8107479214668274,0.3284007608890533,0.298316091299057,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9697532057762146,0.5578866004943848,0.5298387408256531,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6358100771903992,0.4368322491645813,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8752781748771667,0.4183845520019531,0.3987748324871063,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7143510580062866,0.2214576005935669,1.0120360851287842,285.0314636230469,284.95001220703125,301.7479858398437,292.2631225585937,299.21636962890625,297.060302734375,285.0279235839844,1.0,0.6017420291900635,0.8552926778793335,0.8552926778793335,1.0,1.0,-3.213109254837036,1.476709246635437,1.7363998889923096,0.751857340335846,0.9879519939422609,0.9879519939422609,0.0,161.01275634765625,153.0,56826.59375,0.0,2769.348388671875,1.0,279.4424133300781,283.0975036621094,295.235595703125,298.8439025878906,293.1499938964844,293.1499938964844,279.1499938964844,31705.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934628129005432,1.0,0.0,0.0,3.720879554748535,3.720903635025024,9.238139568878978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1552734375,0.0,1580.71142578125,1895.4371337890625,0.0,3723.48828125,0.9178891777992249,1.0,0.0,3.0,1.0,0.0
18207780,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8098999261856079,0.3259144723415375,0.2963873445987701,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9689518213272096,0.5542313456535339,0.5267593264579773,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6342187523841858,0.4353932440280914,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8747231960296631,0.4158986210823059,0.3967165648937225,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7135156989097595,0.219735786318779,1.005127191543579,284.87939453125,284.95001220703125,301.7195129394531,292.2474670410156,299.1996154785156,297.0548400878906,284.88104248046875,1.0,0.5986299514770508,0.8549788594245911,0.8549788594245911,1.0,1.0,-3.194582462310791,1.4677026271820068,1.7268798351287842,0.7471072673797607,0.861679196357727,0.861679196357727,0.0,159.6248321533203,156.0,57249.1796875,0.0,2724.134521484375,1.0,279.15679931640625,282.93463134765625,295.2744140625,298.9897155761719,293.1499938964844,293.1499938964844,279.45001220703125,38939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442539215087892,1.0,0.0,0.0,3.619396924972534,3.619421005249024,8.741092187847244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.6201171875,0.0,1521.196533203125,1895.4371337890625,0.0,3811.052734375,0.9003932476043701,1.0,0.0,3.0,1.0,0.0
18207840,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8098999261856079,0.3259144723415375,0.2963873445987701,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9689518213272096,0.5542313456535339,0.5267593264579773,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6342187523841858,0.4353932440280914,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8747231960296631,0.4158986210823059,0.3967165648937225,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7135156989097595,0.219735786318779,1.005127191543579,284.87939453125,284.95001220703125,301.7195129394531,292.2474670410156,299.1996154785156,297.0548400878906,284.88104248046875,1.0,0.5986299514770508,0.8549788594245911,0.8549788594245911,1.0,1.0,-3.194582462310791,1.4677026271820068,1.7268798351287842,0.7471072673797607,0.861679196357727,0.861679196357727,0.0,159.6248321533203,156.0,57249.1796875,0.0,2724.134521484375,1.0,279.15679931640625,282.93463134765625,295.2744140625,298.9897155761719,293.1499938964844,293.1499938964844,279.45001220703125,38939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442539215087892,1.0,0.0,0.0,3.619396924972534,3.619421005249024,8.741092187847244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.6201171875,0.0,1521.196533203125,1895.4371337890625,0.0,3811.052734375,0.9003932476043701,1.0,0.0,3.0,1.0,0.0
18207900,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8085238933563232,0.3250154256820678,0.2953661680221557,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.967433750629425,0.5527744889259338,0.525144636631012,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6333801746368408,0.4361269772052765,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8733963966369629,0.4149074554443359,0.3956032395362854,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.71220463514328,0.2189639210700988,1.0012750625610352,284.9971008300781,284.95001220703125,301.704833984375,292.2392883300781,299.1915283203125,297.0529479980469,284.9986572265625,1.0,0.5975766777992249,0.8548219203948975,0.8548219203948975,1.0,1.0,-3.186319828033448,1.4636937379837036,1.7226260900497437,0.7449349761009216,0.9365339875221252,0.9365339875221252,0.0,159.5918426513672,156.0,56316.01171875,0.0,2707.3134765625,1.0,279.40069580078125,283.0762023925781,295.2075500488281,298.76092529296875,293.1499938964844,293.1499938964844,279.45001220703125,34571.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379230737686156,1.0,0.0,0.0,3.655563592910767,3.6555874347686768,8.916655360735604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.56201171875,0.0,1528.663330078125,1895.4371337890625,0.0,3753.54296875,0.9071263670921326,1.0,0.0,3.0,1.0,0.0
18207960,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8074461817741394,0.3242827951908111,0.2946954667568207,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9661365747451782,0.5515020489692688,0.5239328145980835,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.6325228214263916,0.4368756413459778,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8722904324531555,0.4140658378601074,0.3947959542274475,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7110520601272583,0.2182820588350296,0.9981878399848938,284.9856872558594,284.95001220703125,301.6898498535156,292.2308959960937,299.1839599609375,297.0521240234375,284.9841613769531,1.0,0.5968654155731201,0.854671835899353,0.854671835899353,1.0,1.0,-3.1802706718444824,1.460750699043274,1.7195199728012085,0.7433532476425171,0.9434037804603576,0.9434037804603576,0.0,159.66004943847656,159.0,56256.875,0.0,2695.54736328125,1.0,279.44293212890625,283.0667419433594,295.204345703125,298.79052734375,293.1499938964844,293.1499938964844,279.1499938964844,33909.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352797269821168,1.0,0.0,0.0,3.7118399143218994,3.711864233016968,9.19330716442346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.896484375,0.0,1587.1583251953125,1895.4371337890625,0.0,3729.4384765625,0.9174791574478148,1.0,0.0,3.0,1.0,0.0
18208020,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8053512573242188,0.3229017555713653,0.293736070394516,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9636898040771484,0.5494324564933777,0.5223090052604675,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.6304684281349182,0.4387731552124023,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8701910972595215,0.4126401841640472,0.3937068581581116,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7090153694152832,0.2172341048717498,0.9942487478256226,284.8558044433594,284.95001220703125,301.6717834472656,292.2206726074219,299.1737060546875,297.0490417480469,284.857666015625,1.0,0.5963035225868225,0.8544947504997253,0.8544947504997253,1.0,1.0,-3.173402786254883,1.45739483833313,1.716007947921753,0.741618812084198,0.8421202898025513,0.8421202898025513,0.0,160.20562744140625,159.0,56791.23046875,0.0,2684.765869140625,1.0,279.1833190917969,282.9234313964844,295.2510986328125,298.9696655273437,293.1499938964844,293.1499938964844,279.1499938964844,39781.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418232440948486,1.0,0.0,0.0,3.626155376434326,3.6261796951293945,8.773766921876813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2431640625,0.0,1534.9119873046875,1895.4371337890625,0.0,3789.01025390625,0.9007568955421448,1.0,0.0,3.0,1.0,0.0
18208080,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8029577136039734,0.3218899667263031,0.2928442656993866,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9609336853027344,0.5479350686073303,0.5209178328514099,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.628703773021698,0.4401535093784332,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8678308725357056,0.4115896821022033,0.3927460014820099,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.706784725189209,0.2164437770843505,0.9909400343894958,284.8882141113281,284.95001220703125,301.6590270996094,292.21337890625,299.16619873046875,297.0465087890625,284.8902587890625,1.0,0.595963180065155,0.8543717861175537,0.8543717861175537,1.0,1.0,-3.167187690734864,1.454360842704773,1.7128267288208008,0.7400627732276917,0.8426069617271423,0.8426069617271423,0.0,161.02642822265625,162.0,56488.9609375,0.0,2676.80859375,1.0,279.1573791503906,282.9605407714844,295.23046875,298.8980407714844,293.1499938964844,293.1499938964844,279.45001220703125,39967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425218105316162,1.0,0.0,0.0,3.5474135875701904,3.547437191009521,8.396860380344151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.787109375,0.0,1450.855224609375,1895.4371337890625,0.0,3795.349853515625,0.885871410369873,1.0,0.0,3.0,1.0,0.0
18208140,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7969741225242615,0.3202834725379944,0.2913324236869812,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9535616040229796,0.5452335476875305,0.5182864665985107,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9944747686386108,0.625900387763977,0.4385495781898498,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8617404103279114,0.4097517430782318,0.3909694254398346,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7009425163269043,0.2148922532796859,0.9841392040252686,284.98638916015625,284.95001220703125,301.62701416015625,292.1949462890625,299.1494140625,297.0438842773437,284.9853210449219,1.0,0.5951827168464661,0.8540716767311096,0.8540716767311096,1.0,1.0,-3.1499569416046143,1.445987105369568,1.7039698362350464,0.7355989813804626,0.921859622001648,0.921859622001648,0.0,163.5460968017578,165.0,55493.57421875,0.0,2656.203125,1.0,279.4415588378906,283.0845642089844,295.1640014648437,298.70233154296875,293.1499938964844,293.1499938964844,279.1499938964844,34160.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325609803199768,1.0,0.0,0.0,3.641370058059693,3.641393661499024,8.847547405821388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.841796875,0.0,1509.8597412109375,1895.4371337890625,0.0,3704.5927734375,0.9020419120788574,1.0,0.0,3.0,1.0,0.0
18208200,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7969741225242615,0.3202834725379944,0.2913324236869812,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9535616040229796,0.5452335476875305,0.5182864665985107,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9944747686386108,0.625900387763977,0.4385495781898498,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8617404103279114,0.4097517430782318,0.3909694254398346,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7009425163269043,0.2148922532796859,0.9841392040252686,284.98638916015625,284.95001220703125,301.62701416015625,292.1949462890625,299.1494140625,297.0438842773437,284.9853210449219,1.0,0.5951827168464661,0.8540716767311096,0.8540716767311096,1.0,1.0,-3.1499569416046143,1.445987105369568,1.7039698362350464,0.7355989813804626,0.921859622001648,0.921859622001648,0.0,163.5460968017578,165.0,55493.57421875,0.0,2656.203125,1.0,279.4415588378906,283.0845642089844,295.1640014648437,298.70233154296875,293.1499938964844,293.1499938964844,279.1499938964844,34160.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325609803199768,1.0,0.0,0.0,3.641370058059693,3.641393661499024,8.847547405821388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.841796875,0.0,1509.8597412109375,1895.4371337890625,0.0,3704.5927734375,0.9020419120788574,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7899472713470459,0.3178394138813019,0.289500743150711,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9446825981140136,0.5416131615638733,0.5152888894081116,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9881687760353088,0.62249755859375,0.4364610910415649,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.854773998260498,0.4072075486183166,0.3889271020889282,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6942467093467712,0.2129492759704589,0.9767481684684752,284.89471435546875,284.95001220703125,301.5938720703125,292.17559814453125,299.1305236816406,297.0385437011719,284.8953552246094,1.0,0.594419538974762,0.8537690043449402,0.8537690043449402,1.0,1.0,-3.130312442779541,1.436428427696228,1.6938841342926023,0.7305837273597717,0.8278933763504028,0.8278933763504028,0.0,166.66867065429688,168.0,55578.03125,0.0,2634.237548828125,1.0,279.1586303710937,282.9854736328125,295.1884765625,298.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939074695110321,1.0,0.0,0.0,3.470262050628662,3.470285177230835,8.035591463340097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6611328125,0.0,1369.908203125,1895.4371337890625,0.0,3764.027587890625,0.8687555193901062,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7899472713470459,0.3178394138813019,0.289500743150711,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9446825981140136,0.5416131615638733,0.5152888894081116,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9881687760353088,0.62249755859375,0.4364610910415649,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.854773998260498,0.4072075486183166,0.3889271020889282,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6942467093467712,0.2129492759704589,0.9767481684684752,284.89471435546875,284.95001220703125,301.5938720703125,292.17559814453125,299.1305236816406,297.0385437011719,284.8953552246094,1.0,0.594419538974762,0.8537690043449402,0.8537690043449402,1.0,1.0,-3.130312442779541,1.436428427696228,1.6938841342926023,0.7305837273597717,0.8278933763504028,0.8278933763504028,0.0,166.66867065429688,168.0,55578.03125,0.0,2634.237548828125,1.0,279.1586303710937,282.9854736328125,295.1884765625,298.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939074695110321,1.0,0.0,0.0,3.470262050628662,3.470285177230835,8.035591463340097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6611328125,0.0,1369.908203125,1895.4371337890625,0.0,3764.027587890625,0.8687555193901062,1.0,0.0,3.0,1.0,0.0
18208380,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7840428948402405,0.3161391913890838,0.2879326939582824,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9368891716003418,0.5388060808181763,0.5125913023948669,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9826087355613708,0.6203919649124146,0.4348905980587005,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8489238023757935,0.4052649736404419,0.3870785534381866,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6883879899978638,0.2113152891397476,0.9696200489997864,284.9843444824219,284.95001220703125,301.5595703125,292.1553649902344,299.1126403808594,297.03582763671875,284.9833679199219,1.0,0.5937084555625916,0.8534663319587708,0.8534663319587708,1.0,1.0,-3.112497091293335,1.4277836084365845,1.6847134828567505,0.7258921265602112,0.9018992185592652,0.9018992185592652,0.0,169.3726806640625,171.0,54581.453125,0.0,2613.831787109375,1.0,279.44091796875,283.10260009765625,295.1217041015625,298.6033935546875,293.1499938964844,293.1499938964844,279.1499938964844,34188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286046028137208,1.0,0.0,0.0,3.5630087852478027,3.5630316734313965,8.47085118493851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.771484375,0.0,1425.2899169921875,1895.4371337890625,0.0,3668.34423828125,0.8844721913337708,1.0,0.0,3.0,1.0,0.0
18208440,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7840428948402405,0.3161391913890838,0.2879326939582824,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9368891716003418,0.5388060808181763,0.5125913023948669,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9826087355613708,0.6203919649124146,0.4348905980587005,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8489238023757935,0.4052649736404419,0.3870785534381866,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6883879899978638,0.2113152891397476,0.9696200489997864,284.9843444824219,284.95001220703125,301.5595703125,292.1553649902344,299.1126403808594,297.03582763671875,284.9833679199219,1.0,0.5937084555625916,0.8534663319587708,0.8534663319587708,1.0,1.0,-3.112497091293335,1.4277836084365845,1.6847134828567505,0.7258921265602112,0.9018992185592652,0.9018992185592652,0.0,169.3726806640625,171.0,54581.453125,0.0,2613.831787109375,1.0,279.44091796875,283.10260009765625,295.1217041015625,298.6033935546875,293.1499938964844,293.1499938964844,279.1499938964844,34188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286046028137208,1.0,0.0,0.0,3.5630087852478027,3.5630316734313965,8.47085118493851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.771484375,0.0,1425.2899169921875,1895.4371337890625,0.0,3668.34423828125,0.8844721913337708,1.0,0.0,3.0,1.0,0.0
18208500,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.781039297580719,0.3149386048316955,0.2871313691139221,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9328653216362,0.5370171666145325,0.5112232565879822,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.97964209318161,0.6188344955444336,0.4340957105159759,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8459783792495728,0.4040047228336334,0.3861484229564667,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6854398250579834,0.210356056690216,0.9661396741867064,284.8644714355469,284.95001220703125,301.5420227050781,292.1449279785156,299.1030578613281,297.0337219238281,284.8637084960937,1.0,0.5934008359909058,0.853314995765686,0.853314995765686,1.0,1.0,-3.1036360263824463,1.423465371131897,1.680170655250549,0.7236400842666626,0.8135749101638794,0.8135749101638794,0.0,170.82281494140625,171.0,55038.80078125,0.0,2604.2978515625,1.0,279.2005920410156,282.96875,295.1678161621094,298.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,39525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339333176612854,1.0,0.0,0.0,3.4919216632843018,3.4919447898864746,8.136212272802368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.068359375,0.0,1389.5438232421875,1895.4371337890625,0.0,3717.140625,0.8700203895568848,1.0,0.0,3.0,1.0,0.0
18208560,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7773523330688477,0.3136488497257232,0.2860475480556488,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9279982447624208,0.5351274013519287,0.5095255970954895,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9758764505386353,0.6171738505363464,0.4329878687858581,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8424375653266907,0.4026499092578888,0.3849601447582245,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6819239258766174,0.2093188762664795,0.9619640111923218,284.89971923828125,284.95001220703125,301.524169921875,292.1342468261719,299.0929260253906,297.0309143066406,284.9005126953125,1.0,0.592984139919281,0.8531752228736877,0.8531752228736877,1.0,1.0,-3.092512845993042,1.418063402175903,1.6744495630264282,0.7207610607147217,0.8145989775657654,0.8145989775657654,0.0,172.57626342773438,174.0,54599.73046875,0.0,2592.03759765625,1.0,279.1590881347656,283.0122375488281,295.1460266113281,298.6982421875,293.1499938964844,293.1499938964844,279.45001220703125,39922.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348399043083192,1.0,0.0,0.0,3.38600754737854,3.386029958724976,7.650136240044958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.96484375,0.0,1286.0465087890625,1895.4371337890625,0.0,3725.4228515625,0.8503175973892212,1.0,0.0,3.0,1.0,0.0
18208620,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7738807797431946,0.3126243948936462,0.2850224673748016,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9233382344245912,0.5334709286689758,0.5078403353691101,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9722196459770204,0.6159371137619019,0.4319803118705749,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8390723466873169,0.4014788568019867,0.3837784826755523,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6784907579421997,0.2083397060632705,0.9575530886650084,285.0018005371094,284.95001220703125,301.5038452148437,292.1220397949219,299.082275390625,297.0292358398437,285.00030517578125,1.0,0.5925425291061401,0.8530187010765076,0.8530187010765076,1.0,1.0,-3.0813140869140625,1.412637710571289,1.6686763763427734,0.7177866697311401,0.885035514831543,0.885035514831543,0.0,174.2559051513672,174.0,53758.7578125,0.0,2579.314208984375,1.0,279.4052734375,283.1349792480469,295.0771179199219,298.4767761230469,293.1499938964844,293.1499938964844,279.45001220703125,34168.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926871418952942,1.0,0.0,0.0,3.443688154220581,3.44370985031128,7.912995556580427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.96826171875,0.0,1302.593994140625,1895.4371337890625,0.0,3652.431640625,0.8592419028282166,1.0,0.0,3.0,1.0,0.0
18208680,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7717038989067078,0.3118575811386108,0.2844173908233642,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9203442931175232,0.5322120189666748,0.5067481994628906,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9698625206947328,0.6150052547454834,0.4314149916172027,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.836922824382782,0.4006001353263855,0.3830287456512451,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6762481927871704,0.2076104879379272,0.9545651078224182,284.9814147949219,284.95001220703125,301.4876403808594,292.1122436523437,299.0741271972656,297.0284423828125,284.98046875,1.0,0.592278003692627,0.8528956770896912,0.8528956770896912,1.0,1.0,-3.0741002559661865,1.4091333150863647,1.6649668216705322,0.7158951759338379,0.8834035992622375,0.8834035992622375,0.0,175.36842346191406,177.0,53644.92578125,0.0,2571.31201171875,1.0,279.4402160644531,283.1204528808594,295.077880859375,298.50177001953125,293.1499938964844,293.1499938964844,279.75,34202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924253523349762,1.0,0.0,0.0,3.4841153621673584,3.484137535095215,8.099875685729785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.35693359375,0.0,1343.486328125,1895.4371337890625,0.0,3628.35986328125,0.8667623400688171,1.0,0.0,3.0,1.0,0.0
18208740,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.766851007938385,0.3102308809757232,0.2830738723278045,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9137144088745116,0.5294983983039856,0.5043160319328308,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9643990993499756,0.6130529046058655,0.4301517605781555,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.832134485244751,0.3987254798412323,0.381378173828125,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6712863445281982,0.2060474753379821,0.9480817914009094,285.0330810546875,284.95001220703125,301.45001220703125,292.08935546875,299.0558166503906,297.0276794433594,285.02984619140625,1.0,0.5917964577674866,0.8526161909103394,0.8526161909103394,1.0,1.0,-3.058262825012207,1.401439189910889,1.656823754310608,0.7117334604263306,0.9762953519821168,0.9762953519821168,0.0,177.97093200683594,180.0,52938.45703125,0.0,2554.67626953125,1.0,279.74090576171875,283.1935119628906,295.0611267089844,298.4255676269531,293.1499938964844,293.1499938964844,279.45001220703125,31428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158571362495422,1.0,0.0,0.0,3.669225454330444,3.669248819351196,8.983428188003018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.01953125,0.0,1520.2799072265625,1895.4371337890625,0.0,3550.877685546875,0.9062156081199646,1.0,0.0,3.0,1.0,0.0
18208800,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.766851007938385,0.3102308809757232,0.2830738723278045,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9137144088745116,0.5294983983039856,0.5043160319328308,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9643990993499756,0.6130529046058655,0.4301517605781555,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.832134485244751,0.3987254798412323,0.381378173828125,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6712863445281982,0.2060474753379821,0.9480817914009094,285.0330810546875,284.95001220703125,301.45001220703125,292.08935546875,299.0558166503906,297.0276794433594,285.02984619140625,1.0,0.5917964577674866,0.8526161909103394,0.8526161909103394,1.0,1.0,-3.058262825012207,1.401439189910889,1.656823754310608,0.7117334604263306,0.9762953519821168,0.9762953519821168,0.0,177.97093200683594,180.0,52938.45703125,0.0,2554.67626953125,1.0,279.74090576171875,283.1935119628906,295.0611267089844,298.4255676269531,293.1499938964844,293.1499938964844,279.45001220703125,31428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158571362495422,1.0,0.0,0.0,3.669225454330444,3.669248819351196,8.983428188003018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.01953125,0.0,1520.2799072265625,1895.4371337890625,0.0,3550.877685546875,0.9062156081199646,1.0,0.0,3.0,1.0,0.0
18208860,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7602562308311462,0.3073540329933166,0.2809688150882721,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9053006768226624,0.5253934860229492,0.5009996891021729,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9565165638923644,0.6092728972434998,0.4280018210411072,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8257734775543213,0.395755797624588,0.3790519535541534,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.664941668510437,0.2038521468639373,0.939953863620758,284.87725830078125,284.95001220703125,301.41033935546875,292.0649108886719,299.0338439941406,297.02227783203125,284.8789367675781,1.0,0.5911082029342651,0.8523489832878113,0.8523489832878113,1.0,1.0,-3.036604166030884,1.3909072875976562,1.6456968784332275,0.7061617374420166,0.8480095267295837,0.8480095267295837,0.0,181.5330505371093,183.0,53266.21875,0.0,2532.129150390625,1.0,279.4571533203125,283.0296325683594,295.0961303710937,298.5652160644531,293.1499938964844,293.1499938964844,279.75,39221.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926538109779358,1.0,0.0,0.0,3.5609829425811768,3.561006784439087,8.461222478217678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4345703125,0.0,1459.88427734375,1895.4371337890625,0.0,3649.368896484375,0.8875988721847534,1.0,0.0,3.0,1.0,0.0
18208920,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7602562308311462,0.3073540329933166,0.2809688150882721,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9053006768226624,0.5253934860229492,0.5009996891021729,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9565165638923644,0.6092728972434998,0.4280018210411072,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8257734775543213,0.395755797624588,0.3790519535541534,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.664941668510437,0.2038521468639373,0.939953863620758,284.87725830078125,284.95001220703125,301.41033935546875,292.0649108886719,299.0338439941406,297.02227783203125,284.8789367675781,1.0,0.5911082029342651,0.8523489832878113,0.8523489832878113,1.0,1.0,-3.036604166030884,1.3909072875976562,1.6456968784332275,0.7061617374420166,0.8480095267295837,0.8480095267295837,0.0,181.5330505371093,183.0,53266.21875,0.0,2532.129150390625,1.0,279.4571533203125,283.0296325683594,295.0961303710937,298.5652160644531,293.1499938964844,293.1499938964844,279.75,39221.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926538109779358,1.0,0.0,0.0,3.5609829425811768,3.561006784439087,8.461222478217678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4345703125,0.0,1459.88427734375,1895.4371337890625,0.0,3649.368896484375,0.8875988721847534,1.0,0.0,3.0,1.0,0.0
