time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7545837163925171,0.3052926659584045,0.2790272533893585,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8983506560325623,0.5221600532531738,0.4978455305099487,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9494268298149108,0.6067215204238892,0.4260797202587127,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8201360106468201,0.3934106230735779,0.3767892122268677,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6592378616333008,0.2019253224134445,0.9315091371536256,284.97906494140625,284.95001220703125,301.36785888671875,292.0382080078125,299.01177978515625,297.0189208984375,284.9778137207031,1.0,0.5902591347694397,0.8520817756652832,0.8520817756652832,1.0,1.0,-3.0152878761291504,1.3805822134017944,1.6347057819366455,0.7004773020744324,0.9237876534461976,0.9237876534461976,0.0,184.6186370849609,186.0,52169.42578125,0.0,2508.012451171875,1.0,279.7416076660156,283.15899658203125,295.0104064941406,298.3464050292969,293.1499938964844,293.1499938964844,279.45001220703125,34108.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170736074447632,1.0,0.0,0.0,3.649381160736084,3.649404764175415,8.886520390660735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.38671875,0.0,1518.3265380859375,1895.4371337890625,0.0,3562.127685546875,0.9037234783172609,1.0,0.0,3.0,1.0,0.0
18209040,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7545837163925171,0.3052926659584045,0.2790272533893585,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8983506560325623,0.5221600532531738,0.4978455305099487,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9494268298149108,0.6067215204238892,0.4260797202587127,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8201360106468201,0.3934106230735779,0.3767892122268677,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6592378616333008,0.2019253224134445,0.9315091371536256,284.97906494140625,284.95001220703125,301.36785888671875,292.0382080078125,299.01177978515625,297.0189208984375,284.9778137207031,1.0,0.5902591347694397,0.8520817756652832,0.8520817756652832,1.0,1.0,-3.0152878761291504,1.3805822134017944,1.6347057819366455,0.7004773020744324,0.9237876534461976,0.9237876534461976,0.0,184.6186370849609,186.0,52169.42578125,0.0,2508.012451171875,1.0,279.7416076660156,283.15899658203125,295.0104064941406,298.3464050292969,293.1499938964844,293.1499938964844,279.45001220703125,34108.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170736074447632,1.0,0.0,0.0,3.649381160736084,3.649404764175415,8.886520390660735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.38671875,0.0,1518.3265380859375,1895.4371337890625,0.0,3562.127685546875,0.9037234783172609,1.0,0.0,3.0,1.0,0.0
18209100,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7519509196281433,0.3039745986461639,0.2781163454055786,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8950890898704529,0.5202231407165527,0.4963339865207672,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.94601172208786,0.604995608329773,0.4251707792282104,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8174564838409424,0.3919999897480011,0.3757145702838897,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6565802097320557,0.2008487731218338,0.927493691444397,284.8505859375,284.95001220703125,301.3456115722656,292.02410888671875,299.0,297.01678466796875,284.84844970703125,1.0,0.5898702144622803,0.8519482016563416,0.8519482016563416,1.0,1.0,-3.00516939163208,1.3756616115570068,1.6295076608657837,0.6978588104248047,0.8269790410995483,0.8269790410995483,0.0,186.12405395507807,186.0,52655.3359375,0.0,2496.852294921875,1.0,279.49853515625,283.0155639648437,295.0525207519531,298.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,39433.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229299426078796,1.0,0.0,0.0,3.5812995433807373,3.5813236236572266,8.558046147300047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.67724609375,0.0,1483.28076171875,1895.4371337890625,0.0,3616.1728515625,0.8896496891975403,1.0,0.0,3.0,1.0,0.0
18209160,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7487840056419373,0.3025550842285156,0.2769224941730499,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8912314176559448,0.5181751847267151,0.4944922924041748,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9418137073516846,0.6031369566917419,0.4239350259304046,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8142330646514893,0.3904851377010345,0.3743810653686523,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6534988880157471,0.1996909081935882,0.922794759273529,284.88397216796875,284.95001220703125,301.3227233886719,292.0094909667969,298.9873352050781,297.0136108398437,284.8856811523437,1.0,0.5893685221672058,0.8518256545066833,0.8518256545066833,1.0,1.0,-2.9927847385406494,1.3696528673171997,1.6231318712234497,0.6946174502372742,0.8209115862846375,0.8209115862846375,0.0,187.9090118408203,189.0,52132.66796875,0.0,2482.9755859375,1.0,279.4583740234375,283.0621032714844,295.0246887207031,298.4262390136719,293.1499938964844,293.1499938964844,279.75,40637.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240941405296326,1.0,0.0,0.0,3.455177068710327,3.4552001953125,7.965883241922711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27685546875,0.0,1359.87451171875,1895.4371337890625,0.0,3626.892822265625,0.8660367727279663,1.0,0.0,3.0,1.0,0.0
18209220,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.743998646736145,0.3006139695644378,0.2751283347606659,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8852078318595886,0.5150609016418457,0.4914957284927368,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9353633522987366,0.600730299949646,0.422164648771286,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8090735077857971,0.388216108083725,0.3722144365310669,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6485670804977417,0.1977978199720382,0.9144892692565918,284.9801940917969,284.95001220703125,301.2751770019531,291.9788513183594,298.9638366699219,297.0118103027344,284.9792175292969,1.0,0.5884964466094971,0.8515805602073669,0.8515805602073669,1.0,1.0,-2.9723026752471924,1.3597320318222046,1.6125705242156982,0.6891412734985352,0.8949481248855591,0.8949481248855591,0.0,190.6986541748047,192.0,51075.0703125,0.0,2459.389892578125,1.0,279.7407531738281,283.1852722167969,294.9415588378906,298.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,34367.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912696659564972,1.0,0.0,0.0,3.5441038608551025,3.544126510620117,8.381198881579621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.6611328125,0.0,1406.65625,1895.4371337890625,0.0,3521.61279296875,0.8803611993789673,1.0,0.0,3.0,1.0,0.0
18209280,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.743998646736145,0.3006139695644378,0.2751283347606659,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8852078318595886,0.5150609016418457,0.4914957284927368,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9353633522987366,0.600730299949646,0.422164648771286,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8090735077857971,0.388216108083725,0.3722144365310669,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6485670804977417,0.1977978199720382,0.9144892692565918,284.9801940917969,284.95001220703125,301.2751770019531,291.9788513183594,298.9638366699219,297.0118103027344,284.9792175292969,1.0,0.5884964466094971,0.8515805602073669,0.8515805602073669,1.0,1.0,-2.9723026752471924,1.3597320318222046,1.6125705242156982,0.6891412734985352,0.8949481248855591,0.8949481248855591,0.0,190.6986541748047,192.0,51075.0703125,0.0,2459.389892578125,1.0,279.7407531738281,283.1852722167969,294.9415588378906,298.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,34367.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912696659564972,1.0,0.0,0.0,3.5441038608551025,3.544126510620117,8.381198881579621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.6611328125,0.0,1406.65625,1895.4371337890625,0.0,3521.61279296875,0.8803611993789673,1.0,0.0,3.0,1.0,0.0
18209340,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7400001883506775,0.2988946139812469,0.2736910283565521,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8800269961357117,0.5122093558311462,0.4889197945594787,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9298406839370728,0.5986096262931824,0.4207750856876373,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8044872283935547,0.3861818611621856,0.3704013228416443,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6443755030632019,0.1960971504449844,0.9073379635810852,285.042724609375,284.95001220703125,301.2254333496094,291.94647216796875,298.9403076171875,297.01171875,285.0393981933594,1.0,0.5878833532333374,0.8513354659080505,0.8513354659080505,1.0,1.0,-2.955030918121338,1.3513532876968384,1.6036776304244995,0.6845476627349854,0.9979364275932312,0.9979364275932312,0.0,193.239501953125,195.0,50255.2890625,0.0,2440.628662109375,1.0,280.0414123535156,283.2699279785156,294.9140319824219,298.1143798828125,293.1499938964844,293.1499938964844,279.75,31455.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903313159942627,1.0,0.0,0.0,3.7252213954925537,3.725245475769043,9.259712214770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.3740234375,0.0,1583.77099609375,1895.4371337890625,0.0,3434.447998046875,0.9189170598983764,1.0,0.0,3.0,1.0,0.0
18209400,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7400001883506775,0.2988946139812469,0.2736910283565521,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8800269961357117,0.5122093558311462,0.4889197945594787,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9298406839370728,0.5986096262931824,0.4207750856876373,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8044872283935547,0.3861818611621856,0.3704013228416443,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6443755030632019,0.1960971504449844,0.9073379635810852,285.042724609375,284.95001220703125,301.2254333496094,291.94647216796875,298.9403076171875,297.01171875,285.0393981933594,1.0,0.5878833532333374,0.8513354659080505,0.8513354659080505,1.0,1.0,-2.955030918121338,1.3513532876968384,1.6036776304244995,0.6845476627349854,0.9979364275932312,0.9979364275932312,0.0,193.239501953125,195.0,50255.2890625,0.0,2440.628662109375,1.0,280.0414123535156,283.2699279785156,294.9140319824219,298.1143798828125,293.1499938964844,293.1499938964844,279.75,31455.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903313159942627,1.0,0.0,0.0,3.7252213954925537,3.725245475769043,9.259712214770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.3740234375,0.0,1583.77099609375,1895.4371337890625,0.0,3434.447998046875,0.9189170598983764,1.0,0.0,3.0,1.0,0.0
18209460,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7345468401908875,0.2958939671516418,0.2714979946613312,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8732326626777649,0.507938802242279,0.4854710102081299,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9221826195716858,0.5945882797241211,0.4184893071651459,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7983083724975586,0.3830300271511078,0.3679232895374298,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6391271948814392,0.1937722265720367,0.8986542224884033,284.8682861328125,284.95001220703125,301.17364501953125,291.9125061035156,298.9129943847656,297.0067443847656,284.8699035644531,1.0,0.5871037244796753,0.8511019349098206,0.8511019349098206,1.0,1.0,-2.932096242904663,1.340207815170288,1.591888427734375,0.6785942316055298,0.8585754036903381,0.8585754036903381,0.0,196.7257232666016,198.0,50609.29296875,0.0,2416.5029296875,1.0,279.75665283203125,283.087890625,294.94561767578125,298.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,39236.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145019054412842,1.0,0.0,0.0,3.6279544830322266,3.627978801727295,8.782475333646289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.70654296875,0.0,1532.85205078125,1895.4371337890625,0.0,3538.3349609375,0.9022507071495056,1.0,0.0,3.0,1.0,0.0
18209520,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7345468401908875,0.2958939671516418,0.2714979946613312,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8732326626777649,0.507938802242279,0.4854710102081299,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9221826195716858,0.5945882797241211,0.4184893071651459,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7983083724975586,0.3830300271511078,0.3679232895374298,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6391271948814392,0.1937722265720367,0.8986542224884033,284.8682861328125,284.95001220703125,301.17364501953125,291.9125061035156,298.9129943847656,297.0067443847656,284.8699035644531,1.0,0.5871037244796753,0.8511019349098206,0.8511019349098206,1.0,1.0,-2.932096242904663,1.340207815170288,1.591888427734375,0.6785942316055298,0.8585754036903381,0.8585754036903381,0.0,196.7257232666016,198.0,50609.29296875,0.0,2416.5029296875,1.0,279.75665283203125,283.087890625,294.94561767578125,298.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,39236.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145019054412842,1.0,0.0,0.0,3.6279544830322266,3.627978801727295,8.782475333646289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.70654296875,0.0,1532.85205078125,1895.4371337890625,0.0,3538.3349609375,0.9022507071495056,1.0,0.0,3.0,1.0,0.0
18209580,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.729634165763855,0.2936725616455078,0.2694019377231598,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8671146035194397,0.5045086741447449,0.4821199476718902,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9154173135757446,0.5917606353759766,0.4163589477539062,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7926409840583801,0.3804712295532226,0.3654501140117645,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6342394948005676,0.1916913092136383,0.8895108699798584,284.9803466796875,284.95001220703125,301.1200256347656,291.8771057128906,298.8861389160156,297.0040588378906,284.9789428710937,1.0,0.5861525535583496,0.8508684635162354,0.8508684635162354,1.0,1.0,-2.9090170860290527,1.329033374786377,1.5799835920333862,0.6724053621292114,0.9390109181404114,0.9390109181404114,0.0,199.8265991210937,201.0,49422.6796875,0.0,2390.478515625,1.0,280.0420837402344,283.2286071777344,294.8466491699219,298.01483154296875,293.1499938964844,293.1499938964844,279.75,34164.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043985605239868,1.0,0.0,0.0,3.7078969478607178,3.707921266555786,9.17378599751828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.5390625,0.0,1584.59130859375,1895.4371337890625,0.0,3444.550048828125,0.9169211983680724,1.0,0.0,3.0,1.0,0.0
18209640,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.729634165763855,0.2936725616455078,0.2694019377231598,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8671146035194397,0.5045086741447449,0.4821199476718902,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9154173135757446,0.5917606353759766,0.4163589477539062,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7926409840583801,0.3804712295532226,0.3654501140117645,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6342394948005676,0.1916913092136383,0.8895108699798584,284.9803466796875,284.95001220703125,301.1200256347656,291.8771057128906,298.8861389160156,297.0040588378906,284.9789428710937,1.0,0.5861525535583496,0.8508684635162354,0.8508684635162354,1.0,1.0,-2.9090170860290527,1.329033374786377,1.5799835920333862,0.6724053621292114,0.9390109181404114,0.9390109181404114,0.0,199.8265991210937,201.0,49422.6796875,0.0,2390.478515625,1.0,280.0420837402344,283.2286071777344,294.8466491699219,298.01483154296875,293.1499938964844,293.1499938964844,279.75,34164.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043985605239868,1.0,0.0,0.0,3.7078969478607178,3.707921266555786,9.17378599751828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.5390625,0.0,1584.59130859375,1895.4371337890625,0.0,3444.550048828125,0.9169211983680724,1.0,0.0,3.0,1.0,0.0
18209700,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7273588180541992,0.2922958433628082,0.2684363126754761,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8642759919166565,0.50249183177948,0.4805307388305664,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9123357534408568,0.5899203419685364,0.4153714478015899,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7900010347366333,0.3789706230163574,0.3642892837524414,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6319718360900879,0.1905501931905746,0.8851914405822754,284.8451232910156,284.95001220703125,301.0926208496094,291.85888671875,298.8720397949219,297.0019836425781,284.8412170410156,1.0,0.5857179760932922,0.8507516980171204,0.8507516980171204,1.0,1.0,-2.898176670074463,1.3237661123275757,1.5744105577468872,0.6695746779441833,0.8376098275184631,0.8376098275184631,0.0,201.3167724609375,201.0,49940.48828125,0.0,2378.513916015625,1.0,279.796630859375,283.0765075683594,294.8876342773437,298.18963623046875,293.1499938964844,293.1499938964844,279.75,39222.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104080200195312,1.0,0.0,0.0,3.644818067550659,3.644842624664306,8.864311666911817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.45556640625,0.0,1551.4866943359375,1895.4371337890625,0.0,3500.39013671875,0.9037002921104432,1.0,0.0,3.0,1.0,0.0
18209760,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7245672941207886,0.2907834053039551,0.2671743333339691,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8609188199043274,0.5003287196159363,0.4785972237586975,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9086443185806274,0.5878973007202148,0.4140378534793854,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.786849319934845,0.3773365020751953,0.3628569841384887,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6293264031410217,0.189313530921936,0.8801736831665039,284.8736267089844,284.95001220703125,301.0648193359375,291.8404235839844,298.85711669921875,296.9989013671875,284.8760681152344,1.0,0.5851732492446899,0.8506460785865784,0.8506460785865784,1.0,1.0,-2.884982109069824,1.3173655271530151,1.567616581916809,0.6661041378974915,0.8246963024139404,0.8246963024139404,0.0,203.0930938720703,204.0,49368.83203125,0.0,2363.85302734375,1.0,279.7577819824219,283.1231994628906,294.8562927246094,298.0872497558594,293.1499938964844,293.1499938964844,280.04998779296875,41192.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117013216018676,1.0,0.0,0.0,3.502340078353882,3.502363681793213,8.184834996427526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.34912109375,0.0,1412.2886962890625,1895.4371337890625,0.0,3512.385986328125,0.8768448233604431,1.0,0.0,3.0,1.0,0.0
18209820,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7215621471405029,0.2894279062747955,0.2658218741416931,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8573024272918701,0.4981967508792877,0.4764290452003479,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.904859721660614,0.586176335811615,0.4126541316509247,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7834275364875793,0.3757311701774597,0.3612382113933563,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6263555884361267,0.1879847943782806,0.8741518259048462,284.9941711425781,284.95001220703125,301.0287170410156,291.8163452148437,298.8394470214844,296.99774169921875,284.9926147460937,1.0,0.5845097899436951,0.8505108952522278,0.8505108952522278,1.0,1.0,-2.8698971271514893,1.3100666999816897,1.5598303079605105,0.6620371341705322,0.9035034775733948,0.9035034775733948,0.0,204.9937896728516,204.0,48373.515625,0.0,2346.57470703125,1.0,280.0181579589844,283.2654113769531,294.7649230957031,297.8442077636719,293.1499938964844,293.1499938964844,280.04998779296875,34467.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017471075057985,1.0,0.0,0.0,3.5590155124664307,3.5590384006500244,8.451874577986018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.50537109375,0.0,1423.0975341796875,1895.4371337890625,0.0,3419.864501953125,0.8846544027328491,1.0,0.0,3.0,1.0,0.0
18209880,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7202056646347046,0.2887108922004699,0.2652454674243927,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.855640172958374,0.4970431923866272,0.4754201173782348,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9032182097434998,0.5852548480033875,0.412083625793457,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7818562388420105,0.3748763501644134,0.360495001077652,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6249459981918335,0.1872812658548355,0.8712125420570374,284.9806823730469,284.95001220703125,301.0081787109375,291.8026123046875,298.8297424316406,296.9976806640625,284.9795837402344,1.0,0.5842081904411316,0.8504348397254944,0.8504348397254944,1.0,1.0,-2.862879514694214,1.306665062904358,1.5562145709991455,0.6601635813713074,0.9034594297409058,0.9034594297409058,0.0,205.8861389160156,207.0,48240.8125,0.0,2338.617431640625,1.0,280.0411376953125,283.25701904296875,294.7611083984375,297.85418701171875,293.1499938964844,293.1499938964844,279.75,34466.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899293065071106,1.0,0.0,0.0,3.5854761600494385,3.585499286651612,8.578018082516792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.30322265625,0.0,1451.29150390625,1895.4371337890625,0.0,3396.993896484375,0.8897024989128113,1.0,0.0,3.0,1.0,0.0
18209940,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7153183221817017,0.2859081327915191,0.2630795240402221,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.850001871585846,0.4929464757442474,0.4719565212726593,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8974569439888,0.5814813375473022,0.4098078608512878,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7764982581138611,0.3717983663082123,0.3579388856887817,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6202695965766907,0.1849446892738342,0.8619946837425232,284.889892578125,284.95001220703125,300.9503479003906,291.76385498046875,298.8002319335937,296.99371337890625,284.8908996582031,1.0,0.583256721496582,0.8502236604690552,0.8502236604690552,1.0,1.0,-2.839232921600342,1.2951877117156982,1.544045329093933,0.6539424657821655,0.8062453866004944,0.8062453866004944,0.0,209.0372314453125,210.0,48138.59765625,0.0,2312.6953125,1.0,279.7591857910156,283.1674194335937,294.7743225097656,297.9271850585937,293.1499938964844,293.1499938964844,280.04998779296875,40825.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056174159049988,1.0,0.0,0.0,3.37448787689209,3.3745100498199463,7.598170554956596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.49169921875,0.0,1281.08935546875,1895.4371337890625,0.0,3455.8876953125,0.8486643433570862,1.0,0.0,3.0,1.0,0.0
18210000,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7153183221817017,0.2859081327915191,0.2630795240402221,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.850001871585846,0.4929464757442474,0.4719565212726593,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8974569439888,0.5814813375473022,0.4098078608512878,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7764982581138611,0.3717983663082123,0.3579388856887817,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6202695965766907,0.1849446892738342,0.8619946837425232,284.889892578125,284.95001220703125,300.9503479003906,291.76385498046875,298.8002319335937,296.99371337890625,284.8908996582031,1.0,0.583256721496582,0.8502236604690552,0.8502236604690552,1.0,1.0,-2.839232921600342,1.2951877117156982,1.544045329093933,0.6539424657821655,0.8062453866004944,0.8062453866004944,0.0,209.0372314453125,210.0,48138.59765625,0.0,2312.6953125,1.0,279.7591857910156,283.1674194335937,294.7743225097656,297.9271850585937,293.1499938964844,293.1499938964844,280.04998779296875,40825.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056174159049988,1.0,0.0,0.0,3.37448787689209,3.3745100498199463,7.598170554956596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.49169921875,0.0,1281.08935546875,1895.4371337890625,0.0,3455.8876953125,0.8486643433570862,1.0,0.0,3.0,1.0,0.0
18210060,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7108718156814575,0.2837963700294494,0.2611582577228546,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8450648188591003,0.4896088242530823,0.468778520822525,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8924623727798462,0.5787484645843506,0.407839685678482,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.771764874458313,0.3692888617515564,0.355569452047348,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6158733367919922,0.1828959584236145,0.8530658483505249,284.9808044433594,284.95001220703125,300.8914794921875,291.7242736816406,298.7721252441406,296.99298095703125,284.9797058105469,1.0,0.5823304057121277,0.8500303030014038,0.8500303030014038,1.0,1.0,-2.8171541690826416,1.284499168395996,1.5326550006866455,0.6480035185813904,0.8781597018241882,0.8781597018241882,0.0,211.8251190185547,198.0,47076.40234375,0.0,2288.021484375,1.0,280.0400695800781,283.2850036621094,294.681396484375,297.701904296875,293.1499938964844,293.1499938964844,280.3500061035156,34309.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930768370628357,1.0,0.0,0.0,3.4674060344696045,3.467427968978882,8.022369684113073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.296875,0.0,1327.338623046875,1895.4371337890625,0.0,3338.969482421875,0.8631349802017212,1.0,0.0,3.0,1.0,0.0
18210120,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7108718156814575,0.2837963700294494,0.2611582577228546,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8450648188591003,0.4896088242530823,0.468778520822525,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8924623727798462,0.5787484645843506,0.407839685678482,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.771764874458313,0.3692888617515564,0.355569452047348,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6158733367919922,0.1828959584236145,0.8530658483505249,284.9808044433594,284.95001220703125,300.8914794921875,291.7242736816406,298.7721252441406,296.99298095703125,284.9797058105469,1.0,0.5823304057121277,0.8500303030014038,0.8500303030014038,1.0,1.0,-2.8171541690826416,1.284499168395996,1.5326550006866455,0.6480035185813904,0.8781597018241882,0.8781597018241882,0.0,211.8251190185547,198.0,47076.40234375,0.0,2288.021484375,1.0,280.0400695800781,283.2850036621094,294.681396484375,297.701904296875,293.1499938964844,293.1499938964844,280.3500061035156,34309.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930768370628357,1.0,0.0,0.0,3.4674060344696045,3.467427968978882,8.022369684113073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.296875,0.0,1327.338623046875,1895.4371337890625,0.0,3338.969482421875,0.8631349802017212,1.0,0.0,3.0,1.0,0.0
18210180,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7114174962043762,0.2818943858146667,0.2593203783035278,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8458114862442017,0.4864954054355621,0.4657156765460968,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8939476013183594,0.5762582421302795,0.4060153067111969,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7724979519844055,0.3669887483119964,0.3532618582248688,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6155905723571777,0.1810243278741836,0.8439806699752808,285.0395202636719,284.95001220703125,300.8318176269531,291.6840515136719,298.7446594238281,296.994140625,285.0357971191406,1.0,0.5771781206130981,0.8498369455337524,0.8498369455337524,1.0,1.0,-2.7953813076019287,1.2739431858062744,1.5214381217956543,0.6422096490859985,0.9775893688201904,0.9775893688201904,0.0,208.06106567382807,186.0,46222.3984375,0.0,2232.895263671875,1.0,280.3407897949219,283.364501953125,294.6459350585937,297.59820556640625,293.1499938964844,293.1499938964844,280.04998779296875,31208.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824503421783447,1.0,0.0,0.0,3.658876657485962,3.658899784088135,8.93282447123056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.75830078125,0.0,1507.1273193359375,1895.4371337890625,0.0,3239.5400390625,0.9037262797355652,1.0,0.0,3.0,1.0,0.0
18210240,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7114174962043762,0.2818943858146667,0.2593203783035278,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8458114862442017,0.4864954054355621,0.4657156765460968,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8939476013183594,0.5762582421302795,0.4060153067111969,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7724979519844055,0.3669887483119964,0.3532618582248688,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6155905723571777,0.1810243278741836,0.8439806699752808,285.0395202636719,284.95001220703125,300.8318176269531,291.6840515136719,298.7446594238281,296.994140625,285.0357971191406,1.0,0.5771781206130981,0.8498369455337524,0.8498369455337524,1.0,1.0,-2.7953813076019287,1.2739431858062744,1.5214381217956543,0.6422096490859985,0.9775893688201904,0.9775893688201904,0.0,208.06106567382807,186.0,46222.3984375,0.0,2232.895263671875,1.0,280.3407897949219,283.364501953125,294.6459350585937,297.59820556640625,293.1499938964844,293.1499938964844,280.04998779296875,31208.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824503421783447,1.0,0.0,0.0,3.658876657485962,3.658899784088135,8.93282447123056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.75830078125,0.0,1507.1273193359375,1895.4371337890625,0.0,3239.5400390625,0.9037262797355652,1.0,0.0,3.0,1.0,0.0
18210300,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7125043869018555,0.2804939448833465,0.2581993043422699,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8471824526786804,0.4844293296337127,0.4639462530612945,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8958020210266113,0.5743021368980408,0.4048625230789184,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7738243937492371,0.3654497563838959,0.3519229292869568,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6161890029907227,0.1799019128084182,0.8389748334884644,284.8742980957031,284.95001220703125,300.8017578125,291.6637268066406,298.729736328125,296.9928894042969,284.8656921386719,1.0,0.5737003087997437,0.8497402667999268,0.8497402667999268,1.0,1.0,-2.782902956008911,1.2678829431533811,1.5150200128555298,0.6389434337615967,0.8717056512832642,0.8717056512832642,0.0,204.8411407470703,186.0,46923.71484375,0.0,2196.587890625,1.0,280.096923828125,283.17584228515625,294.7021789550781,297.8053283691406,293.1499938964844,293.1499938964844,280.04998779296875,35802.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903659582138062,1.0,0.0,0.0,3.6575679779052734,3.657591819763184,8.926435839384794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.7744140625,0.0,1540.12060546875,1895.4371337890625,0.0,3313.6298828125,0.9044044017791748,1.0,0.0,3.0,1.0,0.0
18210360,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.713383138179779,0.278850644826889,0.2566752135753631,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8484808206558228,0.4820880889892578,0.4617030918598175,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8975322842597961,0.572001576423645,0.4032425284385681,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7750619053840637,0.3636716604232788,0.350201278924942,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6166784167289734,0.1786241680383682,0.832939088344574,284.8658447265625,284.95001220703125,300.77154541015625,291.643310546875,298.7137756347656,296.9900207519531,284.8680725097656,1.0,0.5696476101875305,0.8496508002281189,0.8496508002281189,1.0,1.0,-2.7671098709106445,1.2602229118347168,1.5068868398666382,0.6347844004631042,0.8364969491958618,0.8364969491958618,0.0,201.3228759765625,174.0,46393.01171875,0.0,2153.677001953125,1.0,280.0574035644531,283.189697265625,294.67608642578125,297.7220764160156,293.1499938964844,293.1499938964844,280.3500061035156,39919.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937839269638062,1.0,0.0,0.0,3.5358123779296875,3.5358359813690186,8.342029786945204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.21484375,0.0,1438.2137451171875,1895.4371337890625,0.0,3345.575927734375,0.8824092745780945,1.0,0.0,3.0,1.0,0.0
18210420,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7174234390258789,0.2766141891479492,0.2541137337684631,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8536493182182312,0.4785344004631042,0.457762748003006,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9039970636367798,0.5689630508422852,0.4006205201148987,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7799617648124695,0.3609738945960998,0.3471209406852722,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6193726062774658,0.1765113025903701,0.8213678598403931,284.9755859375,284.95001220703125,300.7108764648437,291.6022644042969,298.6845397949219,296.9891052246094,284.9740600585937,1.0,0.5606486797332764,0.8494718074798584,0.8494718074798584,1.0,1.0,-2.738529920578003,1.246395468711853,1.4921345710754397,0.6270877718925476,0.9130136966705322,0.9130136966705322,0.0,192.2142944335937,162.0,45177.83984375,0.0,2064.320068359375,1.0,280.34136962890625,283.3271484375,294.5655517578125,297.47381591796875,293.1499938964844,293.1499938964844,280.04998779296875,34249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823074698448181,1.0,0.0,0.0,3.617117404937744,3.617140769958496,8.730085596653225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9462890625,0.0,1483.912841796875,1895.4371337890625,0.0,3238.201416015625,0.8965463638305664,1.0,0.0,3.0,1.0,0.0
18210480,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7174234390258789,0.2766141891479492,0.2541137337684631,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8536493182182312,0.4785344004631042,0.457762748003006,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9039970636367798,0.5689630508422852,0.4006205201148987,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7799617648124695,0.3609738945960998,0.3471209406852722,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6193726062774658,0.1765113025903701,0.8213678598403931,284.9755859375,284.95001220703125,300.7108764648437,291.6022644042969,298.6845397949219,296.9891052246094,284.9740600585937,1.0,0.5606486797332764,0.8494718074798584,0.8494718074798584,1.0,1.0,-2.738529920578003,1.246395468711853,1.4921345710754397,0.6270877718925476,0.9130136966705322,0.9130136966705322,0.0,192.2142944335937,162.0,45177.83984375,0.0,2064.320068359375,1.0,280.34136962890625,283.3271484375,294.5655517578125,297.47381591796875,293.1499938964844,293.1499938964844,280.04998779296875,34249.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823074698448181,1.0,0.0,0.0,3.617117404937744,3.617140769958496,8.730085596653225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9462890625,0.0,1483.912841796875,1895.4371337890625,0.0,3238.201416015625,0.8965463638305664,1.0,0.0,3.0,1.0,0.0
18210540,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7224079370498657,0.2738169133663177,0.2514393925666809,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8602361679077148,0.4743260741233825,0.4536592662334442,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9123963713645936,0.5649874210357666,0.397804856300354,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7861832976341248,0.3577873110771179,0.3439269065856933,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6229646801948547,0.1741843074560165,0.8096628785133362,284.87628173828125,284.95001220703125,300.6499938964844,291.56103515625,298.65411376953125,296.9862976074219,284.878173828125,1.0,0.5508294701576233,0.8492928147315979,0.8492928147315979,1.0,1.0,-2.70910120010376,1.2321436405181885,1.4769576787948608,0.619221031665802,0.8025678992271423,0.8025678992271423,0.0,182.1392822265625,150.0,44982.9921875,0.0,1970.8212890625,1.0,280.0589904785156,283.2347412109375,294.5728454589844,297.5331115722656,293.1499938964844,293.1499938964844,280.3500061035156,41600.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890069127082825,1.0,0.0,0.0,3.3825371265411377,3.382559537887573,7.634462235728279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.91845703125,0.0,1294.29443359375,1895.4371337890625,0.0,3300.9189453125,0.8511348366737366,1.0,0.0,3.0,1.0,0.0
18210600,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7224079370498657,0.2738169133663177,0.2514393925666809,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8602361679077148,0.4743260741233825,0.4536592662334442,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9123963713645936,0.5649874210357666,0.397804856300354,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7861832976341248,0.3577873110771179,0.3439269065856933,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6229646801948547,0.1741843074560165,0.8096628785133362,284.87628173828125,284.95001220703125,300.6499938964844,291.56103515625,298.65411376953125,296.9862976074219,284.878173828125,1.0,0.5508294701576233,0.8492928147315979,0.8492928147315979,1.0,1.0,-2.70910120010376,1.2321436405181885,1.4769576787948608,0.619221031665802,0.8025678992271423,0.8025678992271423,0.0,182.1392822265625,150.0,44982.9921875,0.0,1970.8212890625,1.0,280.0589904785156,283.2347412109375,294.5728454589844,297.5331115722656,293.1499938964844,293.1499938964844,280.3500061035156,41600.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890069127082825,1.0,0.0,0.0,3.3825371265411377,3.382559537887573,7.634462235728279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.91845703125,0.0,1294.29443359375,1895.4371337890625,0.0,3300.9189453125,0.8511348366737366,1.0,0.0,3.0,1.0,0.0
18210660,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7290933132171631,0.2718154191970825,0.2490727305412292,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8691155910491943,0.4709852933883667,0.4499011635780334,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.924043595790863,0.5621835589408875,0.3953603506088257,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7944750785827637,0.3552640080451965,0.3409752249717712,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6279165744781494,0.1722142845392227,0.7984200119972229,284.9764099121094,284.95001220703125,300.589111328125,291.519775390625,298.6259155273437,296.9872436523437,284.9752197265625,1.0,0.5405134558677673,0.8491501212120056,0.8491501212120056,1.0,1.0,-2.6817398071289062,1.218925952911377,1.4628138542175293,0.6117725968360901,0.8751977682113647,0.8751977682113647,0.0,171.0318145751953,138.0,43834.203125,0.0,1877.5767822265625,1.0,280.340087890625,283.3615417480469,294.4698486328125,297.2924499511719,293.1499938964844,293.1499938964844,280.6499938964844,34545.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748423457145691,1.0,0.0,0.0,3.4671647548675537,3.467186689376831,8.021253847800836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.65087890625,0.0,1328.76953125,1895.4371337890625,0.0,3168.228515625,0.8632453083992004,1.0,0.0,3.0,1.0,0.0
18210720,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7290933132171631,0.2718154191970825,0.2490727305412292,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8691155910491943,0.4709852933883667,0.4499011635780334,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.924043595790863,0.5621835589408875,0.3953603506088257,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7944750785827637,0.3552640080451965,0.3409752249717712,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6279165744781494,0.1722142845392227,0.7984200119972229,284.9764099121094,284.95001220703125,300.589111328125,291.519775390625,298.6259155273437,296.9872436523437,284.9752197265625,1.0,0.5405134558677673,0.8491501212120056,0.8491501212120056,1.0,1.0,-2.6817398071289062,1.218925952911377,1.4628138542175293,0.6117725968360901,0.8751977682113647,0.8751977682113647,0.0,171.0318145751953,138.0,43834.203125,0.0,1877.5767822265625,1.0,280.340087890625,283.3615417480469,294.4698486328125,297.2924499511719,293.1499938964844,293.1499938964844,280.6499938964844,34545.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748423457145691,1.0,0.0,0.0,3.4671647548675537,3.467186689376831,8.021253847800836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.65087890625,0.0,1328.76953125,1895.4371337890625,0.0,3168.228515625,0.8632453083992004,1.0,0.0,3.0,1.0,0.0
18210780,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7375956177711487,0.2700713276863098,0.2470768690109253,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8804035186767578,0.467938095331192,0.4465779960155487,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.938623070716858,0.5596668124198914,0.3932844698429107,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8048818111419678,0.3529996573925018,0.3383834064006805,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.634432315826416,0.1704674363136291,0.7883891463279724,285.0434265136719,284.95001220703125,300.5284423828125,291.4786682128906,298.5990295410156,296.9903564453125,285.0396423339844,1.0,0.5300750732421875,0.8490074276924133,0.8490074276924133,1.0,1.0,-2.6576836109161377,1.2072858810424805,1.4503978490829468,0.6052964329719543,0.979803502559662,0.979803502559662,0.0,159.3623809814453,126.0,42927.34375,0.0,1788.398681640625,1.0,280.6407775878906,283.44879150390625,294.4316101074219,297.1806030273437,293.1499938964844,293.1499938964844,280.3500061035156,31139.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862235963344574,1.0,0.0,0.0,3.6592414379119873,3.6592648029327393,8.934607080846035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.23828125,0.0,1507.0169677734375,1895.4371337890625,0.0,3049.976806640625,0.9037800431251526,1.0,0.0,3.0,1.0,0.0
