time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7375956177711487,0.2700713276863098,0.2470768690109253,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8804035186767578,0.467938095331192,0.4465779960155487,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.938623070716858,0.5596668124198914,0.3932844698429107,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8048818111419678,0.3529996573925018,0.3383834064006805,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.634432315826416,0.1704674363136291,0.7883891463279724,285.0434265136719,284.95001220703125,300.5284423828125,291.4786682128906,298.5990295410156,296.9903564453125,285.0396423339844,1.0,0.5300750732421875,0.8490074276924133,0.8490074276924133,1.0,1.0,-2.6576836109161377,1.2072858810424805,1.4503978490829468,0.6052964329719543,0.979803502559662,0.979803502559662,0.0,159.3623809814453,126.0,42927.34375,0.0,1788.398681640625,1.0,280.6407775878906,283.44879150390625,294.4316101074219,297.1806030273437,293.1499938964844,293.1499938964844,280.3500061035156,31139.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862235963344574,1.0,0.0,0.0,3.6592414379119873,3.6592648029327393,8.934607080846035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.23828125,0.0,1507.0169677734375,1895.4371337890625,0.0,3049.976806640625,0.9037800431251526,1.0,0.0,3.0,1.0,0.0
18210900,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7419920563697815,0.268758475780487,0.2459382861852646,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.886306643486023,0.4659203290939331,0.4447523057460785,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9459748864173888,0.5577111840248108,0.3920561075210571,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.81016606092453,0.3514907956123352,0.3369705379009247,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6378722190856934,0.1694172620773315,0.783223569393158,284.876708984375,284.95001220703125,300.4982604980469,291.45819091796875,298.5846252441406,296.9900817871094,284.8667297363281,1.0,0.5247588157653809,0.848936140537262,0.848936140537262,1.0,1.0,-2.6447460651397705,1.2010058164596558,1.4437402486801147,0.601904571056366,0.8744080662727356,0.8744080662727356,0.0,153.67279052734375,126.0,43619.05859375,0.0,1743.6934814453125,1.0,280.3968505859375,283.257080078125,294.4932556152344,297.3893737792969,293.1499938964844,293.1499938964844,280.3500061035156,35600.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700740933418274,1.0,0.0,0.0,3.6624369621276855,3.662461042404175,8.950218557401968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.84619140625,0.0,1544.052734375,1895.4371337890625,0.0,3123.505615234375,0.9053768515586852,1.0,0.0,3.0,1.0,0.0
18210960,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7458540797233582,0.2671745419502258,0.2444125860929489,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.891654372215271,0.4635953307151794,0.442467451095581,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9524336457252502,0.5553776621818542,0.3903727233409881,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.814752459526062,0.3497246503829956,0.3351970314979553,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6409173011779785,0.1682011485099792,0.7771475911140442,284.8617553710937,284.95001220703125,300.4681701660156,291.4378356933594,298.5691833496094,296.988037109375,284.8641052246094,1.0,0.5192363262176514,0.8488701581954956,0.8488701581954956,1.0,1.0,-2.628715991973877,1.1932293176651,1.4354866743087769,0.5976958274841309,0.8342820405960083,0.8342820405960083,0.0,148.32095336914062,114.0,43104.89453125,0.0,1696.4718017578125,1.0,280.3573608398437,283.26715087890625,294.4701232910156,297.3112487792969,293.1499938964844,293.1499938964844,280.6499938964844,40101.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736210465431213,1.0,0.0,0.0,3.535849571228028,3.5358731746673584,8.342205433109484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.22265625,0.0,1439.568359375,1895.4371337890625,0.0,3156.77490234375,0.8824315071105957,1.0,0.0,3.0,1.0,0.0
18211020,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7527463436126709,0.2655668556690216,0.2424410730600357,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9008901119232178,0.4609873294830322,0.4394340515136719,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.963078796863556,0.5530617237091064,0.3882545828819275,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8224203586578369,0.3477317690849304,0.3328085839748382,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6462860703468323,0.1667062789201736,0.7685471177101135,284.9896850585937,284.95001220703125,300.4251403808594,291.40869140625,298.5486145019531,296.9877624511719,284.98785400390625,1.0,0.5111415386199951,0.8487752079963684,0.8487752079963684,1.0,1.0,-2.606945753097534,1.1826884746551514,1.4242573976516724,0.591888427734375,0.9161416888237,0.9161416888237,0.0,140.22637939453125,114.0,42021.8046875,0.0,1629.517822265625,1.0,280.6264953613281,283.41778564453125,294.3613586425781,297.0601806640625,293.1499938964844,293.1499938964844,280.6499938964844,33973.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630756139755249,1.0,0.0,0.0,3.597251892089844,3.5972750186920166,8.634456776235311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.69873046875,0.0,1460.328369140625,1895.4371337890625,0.0,3057.853271484375,0.892377495765686,1.0,0.0,3.0,1.0,0.0
18211080,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7560928463935852,0.2650015950202942,0.2418287396430969,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9052501916885376,0.4600361287593841,0.4384321570396423,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9678042531013488,0.5522280335426331,0.3876079320907593,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.825965940952301,0.3470099568367004,0.3320150971412658,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6489001512527466,0.1661646068096161,0.7655307650566101,284.9783935546875,284.95001220703125,300.40850830078125,291.3974609375,298.5409545898437,296.98809814453125,284.9767150878906,1.0,0.5080024600028992,0.8487382531166077,0.8487382531166077,1.0,1.0,-2.5996510982513428,1.1791499853134155,1.4205011129379272,0.5899675488471985,0.9150282144546508,0.9150282144546508,0.0,136.91685485839844,102.0,41902.92578125,0.0,1604.66552734375,1.0,280.641357421875,283.4100646972656,294.3563232421875,297.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,34133.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611719608306885,1.0,0.0,0.0,3.618139982223511,3.618163347244263,8.735021879147098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.89892578125,0.0,1484.1673583984375,1895.4371337890625,0.0,3039.9970703125,0.8966976404190063,1.0,0.0,3.0,1.0,0.0
18211140,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7681307196617126,0.2622560560703277,0.2391618937253952,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9221866130828856,0.4558186531066894,0.4342776834964752,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9832886457443236,0.5481148362159729,0.3846728503704071,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8386765122413635,0.3437910974025726,0.3287485837936401,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6584614515304565,0.1638994961977005,0.7538864016532898,284.8711853027344,284.95001220703125,300.34967041015625,291.357666015625,298.5118408203125,296.98602294921875,284.873779296875,1.0,0.4965278208255768,0.8486064076423645,0.8486064076423645,1.0,1.0,-2.570016860961914,1.164752960205078,1.4052637815475464,0.5822741389274597,0.7984387874603271,0.7984387874603271,0.0,125.5996322631836,90.0,41730.453125,0.0,1514.3565673828125,1.0,280.3589782714844,283.3124694824219,294.36981201171875,297.12823486328125,293.1499938964844,293.1499938964844,280.6499938964844,42051.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680885434150696,1.0,0.0,0.0,3.373058795928955,3.3730814456939697,7.59173701680993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.66357421875,0.0,1288.1749267578125,1895.4371337890625,0.0,3104.879638671875,0.849431574344635,1.0,0.0,3.0,1.0,0.0
18211200,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7681307196617126,0.2622560560703277,0.2391618937253952,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9221866130828856,0.4558186531066894,0.4342776834964752,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9832886457443236,0.5481148362159729,0.3846728503704071,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8386765122413635,0.3437910974025726,0.3287485837936401,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6584614515304565,0.1638994961977005,0.7538864016532898,284.8711853027344,284.95001220703125,300.34967041015625,291.357666015625,298.5118408203125,296.98602294921875,284.873779296875,1.0,0.4965278208255768,0.8486064076423645,0.8486064076423645,1.0,1.0,-2.570016860961914,1.164752960205078,1.4052637815475464,0.5822741389274597,0.7984387874603271,0.7984387874603271,0.0,125.5996322631836,90.0,41730.453125,0.0,1514.3565673828125,1.0,280.3589782714844,283.3124694824219,294.36981201171875,297.12823486328125,293.1499938964844,293.1499938964844,280.6499938964844,42051.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680885434150696,1.0,0.0,0.0,3.373058795928955,3.3730814456939697,7.59173701680993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.66357421875,0.0,1288.1749267578125,1895.4371337890625,0.0,3104.879638671875,0.849431574344635,1.0,0.0,3.0,1.0,0.0
18211260,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7837557196617126,0.2602716088294983,0.2367868274450302,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9440242052078248,0.4524427354335785,0.4304580688476562,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.545149564743042,0.3817271888256073,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8549543619155884,0.3412005007266998,0.3257108926773071,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6709924936294556,0.1619528979063034,0.7426642179489136,284.9784851074219,284.95001220703125,300.29180908203125,291.31866455078125,298.485107421875,296.9872741699219,284.97705078125,1.0,0.4848173856735229,0.8485039472579956,0.8485039472579956,1.0,1.0,-2.541778802871704,1.151042938232422,1.3907358646392822,0.5749236345291138,0.875190258026123,0.875190258026123,0.0,113.95936584472656,78.0,40604.2265625,0.0,1426.4532470703125,1.0,280.6399841308594,283.4437866210937,294.26373291015625,296.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,34432.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527887463569641,1.0,0.0,0.0,3.461338758468628,3.4613606929779053,7.994319730642019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.029296875,0.0,1322.109130859375,1895.4371337890625,0.0,2961.3974609375,0.8618565201759338,1.0,0.0,3.0,1.0,0.0
18211320,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7837557196617126,0.2602716088294983,0.2367868274450302,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9440242052078248,0.4524427354335785,0.4304580688476562,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.545149564743042,0.3817271888256073,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8549543619155884,0.3412005007266998,0.3257108926773071,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6709924936294556,0.1619528979063034,0.7426642179489136,284.9784851074219,284.95001220703125,300.29180908203125,291.31866455078125,298.485107421875,296.9872741699219,284.97705078125,1.0,0.4848173856735229,0.8485039472579956,0.8485039472579956,1.0,1.0,-2.541778802871704,1.151042938232422,1.3907358646392822,0.5749236345291138,0.875190258026123,0.875190258026123,0.0,113.95936584472656,78.0,40604.2265625,0.0,1426.4532470703125,1.0,280.6399841308594,283.4437866210937,294.26373291015625,296.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,34432.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527887463569641,1.0,0.0,0.0,3.461338758468628,3.4613606929779053,7.994319730642019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.029296875,0.0,1322.109130859375,1895.4371337890625,0.0,2961.3974609375,0.8618565201759338,1.0,0.0,3.0,1.0,0.0
18211380,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7977510690689087,0.2584569454193115,0.234856903553009,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9620145559310912,0.4492764770984649,0.4271589815616607,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.5450900793075562,0.3606917262077331,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8697238564491272,0.3387775123119354,0.3231059908866882,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.682186484336853,0.1601720154285431,0.7330455780029297,285.0383605957031,284.95001220703125,300.2351989746094,291.2806091308594,298.458984375,296.9900207519531,285.0335388183594,1.0,0.4719545245170593,0.8484014868736267,0.8484014868736267,1.0,1.0,-2.4957566261291504,1.1286977529525757,1.3670589923858645,0.5629998445510864,0.974168300628662,0.974168300628662,0.0,104.35028076171876,81.0,39433.02734375,0.0,1326.672607421875,1.0,280.94073486328125,283.52642822265625,294.2237854003906,296.7638244628906,293.1499938964844,293.1499938964844,280.6499938964844,31206.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381974101066589,1.0,0.0,0.0,3.6515300273895264,3.651553153991699,8.896988106243953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.138671875,0.0,1498.993896484375,1895.4371337890625,0.0,2824.87841796875,0.90202397108078,1.0,0.0,3.0,1.0,0.0
18211440,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7977510690689087,0.2584569454193115,0.234856903553009,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9620145559310912,0.4492764770984649,0.4271589815616607,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.5450900793075562,0.3606917262077331,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8697238564491272,0.3387775123119354,0.3231059908866882,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.682186484336853,0.1601720154285431,0.7330455780029297,285.0383605957031,284.95001220703125,300.2351989746094,291.2806091308594,298.458984375,296.9900207519531,285.0335388183594,1.0,0.4719545245170593,0.8484014868736267,0.8484014868736267,1.0,1.0,-2.4957566261291504,1.1286977529525757,1.3670589923858645,0.5629998445510864,0.974168300628662,0.974168300628662,0.0,104.35028076171876,81.0,39433.02734375,0.0,1326.672607421875,1.0,280.94073486328125,283.52642822265625,294.2237854003906,296.7638244628906,293.1499938964844,293.1499938964844,280.6499938964844,31206.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381974101066589,1.0,0.0,0.0,3.6515300273895264,3.651553153991699,8.896988106243953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.138671875,0.0,1498.993896484375,1895.4371337890625,0.0,2824.87841796875,0.90202397108078,1.0,0.0,3.0,1.0,0.0
18211500,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8022721409797668,0.2571176588535309,0.2337829172611236,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9675242900848388,0.4472066462039947,0.4253784120082855,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.5458630323410034,0.3531725406646728,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8746456503868103,0.3371882140636444,0.3217152059078216,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6857615113258362,0.1591451913118362,0.7283787727355957,284.8667907714844,284.95001220703125,300.2073974609375,291.261962890625,298.4455871582031,296.9900207519531,284.8554077148437,1.0,0.4673116505146026,0.8483502864837646,0.8483502864837646,1.0,1.0,-2.475921869277954,1.1191054582595823,1.3568165302276611,0.5576995611190796,0.8631858825683594,0.8631858825683594,0.0,101.06958770751952,81.0,39987.50390625,0.0,1288.4290771484375,1.0,280.69708251953125,283.3324890136719,294.2891845703125,296.9641418457031,293.1499938964844,293.1499938964844,280.6499938964844,36049.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453297019004822,1.0,0.0,0.0,3.6455678939819336,3.645591974258423,8.867958740665927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8271484375,0.0,1528.613525390625,1895.4371337890625,0.0,2891.548828125,0.9017005562782288,1.0,0.0,3.0,1.0,0.0
18211560,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8042263984680176,0.2555148005485534,0.2323580831289291,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.970077097415924,0.4448378384113312,0.4231747388839721,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.5462565422058105,0.3485339283943176,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8769791722297668,0.3353535532951355,0.319998174905777,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6872055530548096,0.1579757928848266,0.7230681777000427,284.8522644042969,284.95001220703125,300.1799621582031,291.2435913085937,298.4315185546875,296.9884338378906,284.85552978515625,1.0,0.4634205996990204,0.8483217358589172,0.8483217358589172,1.0,1.0,-2.4575443267822266,1.1102073192596436,1.3473371267318726,0.5528498291969299,0.8196929097175598,0.8196929097175598,0.0,98.8799057006836,84.0,39418.6875,0.0,1257.006591796875,1.0,280.65753173828125,283.349365234375,294.2679748535156,296.8828430175781,293.1499938964844,293.1499938964844,280.95001220703125,41098.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481073975563049,1.0,0.0,0.0,3.493369102478028,3.4933927059173584,8.142959586621146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.84423828125,0.0,1402.3035888671875,1895.4371337890625,0.0,2917.547607421875,0.8738270998001099,1.0,0.0,3.0,1.0,0.0
18211620,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8060271739959717,0.2532787919044494,0.2300419360399246,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9724566340446472,0.441214919090271,0.4194030165672302,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5476424098014832,0.3428082764148712,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8791340589523315,0.3325078785419464,0.3170245885848999,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6879492402076721,0.1559935063123703,0.7133514285087585,284.9779357910156,284.95001220703125,300.1263732910156,291.2078552246094,298.4066162109375,296.98944091796875,284.976318359375,1.0,0.4576294124126434,0.848264753818512,0.848264753818512,1.0,1.0,-2.428096294403076,1.0959643125534058,1.3321319818496704,0.5450186133384705,0.9035764932632446,0.9035764932632446,0.0,95.99420928955078,102.0,38246.6015625,0.0,1210.1148681640625,1.0,280.94097900390625,283.4988098144531,294.1553955078125,296.63623046875,293.1499938964844,293.1499938964844,280.6499938964844,34190.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331986665725708,1.0,0.0,0.0,3.574370861053467,3.57439398765564,8.524963845957245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8076171875,0.0,1437.3856201171875,1895.4371337890625,0.0,2778.241943359375,0.8869282007217407,1.0,0.0,3.0,1.0,0.0
18211680,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8060271739959717,0.2532787919044494,0.2300419360399246,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9724566340446472,0.441214919090271,0.4194030165672302,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5476424098014832,0.3428082764148712,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8791340589523315,0.3325078785419464,0.3170245885848999,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6879492402076721,0.1559935063123703,0.7133514285087585,284.9779357910156,284.95001220703125,300.1263732910156,291.2078552246094,298.4066162109375,296.98944091796875,284.976318359375,1.0,0.4576294124126434,0.848264753818512,0.848264753818512,1.0,1.0,-2.428096294403076,1.0959643125534058,1.3321319818496704,0.5450186133384705,0.9035764932632446,0.9035764932632446,0.0,95.99420928955078,102.0,38246.6015625,0.0,1210.1148681640625,1.0,280.94097900390625,283.4988098144531,294.1553955078125,296.63623046875,293.1499938964844,293.1499938964844,280.6499938964844,34190.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331986665725708,1.0,0.0,0.0,3.574370861053467,3.57439398765564,8.524963845957245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8076171875,0.0,1437.3856201171875,1895.4371337890625,0.0,2778.241943359375,0.8869282007217407,1.0,0.0,3.0,1.0,0.0
18211740,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7955517172813416,0.2504959404468536,0.2278481274843216,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9604347348213196,0.4370035827159881,0.4157809317111969,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.5454674959182739,0.3527538478374481,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8680683374404907,0.3291979432106018,0.3142036497592926,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6779419779777527,0.1537625342607498,0.7044264674186707,284.8795471191406,284.95001220703125,300.0745849609375,291.1734924316406,298.3817443847656,296.9874267578125,284.8833923339844,1.0,0.4593133926391601,0.8482077121734619,0.8482077121734619,1.0,1.0,-2.418926954269409,1.091563701629639,1.327363133430481,0.5424146056175232,0.7954003810882568,0.7954003810882568,0.0,99.08334350585938,105.0,38363.984375,0.0,1212.165283203125,1.0,280.65936279296875,283.408203125,294.1850280761719,296.7259826660156,293.1499938964844,293.1499938964844,280.95001220703125,41837.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399844169616699,1.0,0.0,0.0,3.3311028480529785,3.331124782562256,7.404050847981125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.36962890625,0.0,1246.3421630859375,1895.4371337890625,0.0,2841.569580078125,0.8403042554855347,1.0,0.0,3.0,1.0,0.0
18211800,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7955517172813416,0.2504959404468536,0.2278481274843216,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9604347348213196,0.4370035827159881,0.4157809317111969,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.5454674959182739,0.3527538478374481,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8680683374404907,0.3291979432106018,0.3142036497592926,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6779419779777527,0.1537625342607498,0.7044264674186707,284.8795471191406,284.95001220703125,300.0745849609375,291.1734924316406,298.3817443847656,296.9874267578125,284.8833923339844,1.0,0.4593133926391601,0.8482077121734619,0.8482077121734619,1.0,1.0,-2.418926954269409,1.091563701629639,1.327363133430481,0.5424146056175232,0.7954003810882568,0.7954003810882568,0.0,99.08334350585938,105.0,38363.984375,0.0,1212.165283203125,1.0,280.65936279296875,283.408203125,294.1850280761719,296.7259826660156,293.1499938964844,293.1499938964844,280.95001220703125,41837.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399844169616699,1.0,0.0,0.0,3.3311028480529785,3.331124782562256,7.404050847981125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.36962890625,0.0,1246.3421630859375,1895.4371337890625,0.0,2841.569580078125,0.8403042554855347,1.0,0.0,3.0,1.0,0.0
18211860,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7855936288833618,0.2483726441860199,0.2259038090705871,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.947978973388672,0.433521419763565,0.4124463498592376,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.5400090217590332,0.3628252148628235,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8576147556304932,0.3264136016368866,0.3115692138671875,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6682913899421692,0.1517295986413955,0.6956426501274109,284.9980163574219,284.95001220703125,300.0248107910156,291.14068603515625,298.35888671875,296.9874267578125,284.9965515136719,1.0,0.4605486392974853,0.8481342196464539,0.8481342196464539,1.0,1.0,-2.410971641540528,1.087692379951477,1.3232792615890503,0.5403686165809631,0.8890872597694397,0.8890872597694397,0.0,102.36572265625,108.0,37619.22265625,0.0,1216.3858642578125,1.0,280.93975830078125,283.5383605957031,294.0901184082031,296.5223388671875,293.1499938964844,293.1499938964844,281.25,33342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255199790000916,1.0,0.0,0.0,3.4608750343322754,3.4608967304229736,7.992177870619344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.09375,0.0,1313.9052734375,1895.4371337890625,0.0,2706.78173828125,0.8609715700149536,1.0,0.0,3.0,1.0,0.0
18211920,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7855936288833618,0.2483726441860199,0.2259038090705871,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.947978973388672,0.433521419763565,0.4124463498592376,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.5400090217590332,0.3628252148628235,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8576147556304932,0.3264136016368866,0.3115692138671875,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6682913899421692,0.1517295986413955,0.6956426501274109,284.9980163574219,284.95001220703125,300.0248107910156,291.14068603515625,298.35888671875,296.9874267578125,284.9965515136719,1.0,0.4605486392974853,0.8481342196464539,0.8481342196464539,1.0,1.0,-2.410971641540528,1.087692379951477,1.3232792615890503,0.5403686165809631,0.8890872597694397,0.8890872597694397,0.0,102.36572265625,108.0,37619.22265625,0.0,1216.3858642578125,1.0,280.93975830078125,283.5383605957031,294.0901184082031,296.5223388671875,293.1499938964844,293.1499938964844,281.25,33342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255199790000916,1.0,0.0,0.0,3.4608750343322754,3.4608967304229736,7.992177870619344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.09375,0.0,1313.9052734375,1895.4371337890625,0.0,2706.78173828125,0.8609715700149536,1.0,0.0,3.0,1.0,0.0
18211980,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7771839499473572,0.246471881866455,0.2242881804704666,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9367178678512572,0.4303205013275146,0.409516841173172,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9990000128746032,0.5333386659622192,0.3717592060565948,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8487805128097534,0.3238306939601898,0.3092269897460937,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6599757671356201,0.1497862637042999,0.6874799728393555,285.0893859863281,284.95001220703125,299.9772644042969,291.109619140625,298.3377380371094,296.9885559082031,285.08624267578125,1.0,0.4618328511714935,0.848060667514801,0.848060667514801,1.0,1.0,-2.403618097305298,1.0841225385665894,1.3194955587387085,0.5384377241134644,1.0,1.0,0.0,105.35546112060548,111.0,36922.21484375,0.0,1220.07763671875,1.0,281.2413024902344,283.6421203613281,294.0614318847656,296.4352111816406,293.1499938964844,293.1499938964844,280.95001220703125,30535.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125563263893127,1.0,0.0,0.0,3.680340051651001,3.680363416671753,9.037934773914458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.0966796875,0.0,1525.95751953125,1895.4371337890625,0.0,2586.754150390625,0.9077675938606262,1.0,0.0,3.0,1.0,0.0
18212040,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7771839499473572,0.246471881866455,0.2242881804704666,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9367178678512572,0.4303205013275146,0.409516841173172,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9990000128746032,0.5333386659622192,0.3717592060565948,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8487805128097534,0.3238306939601898,0.3092269897460937,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6599757671356201,0.1497862637042999,0.6874799728393555,285.0893859863281,284.95001220703125,299.9772644042969,291.109619140625,298.3377380371094,296.9885559082031,285.08624267578125,1.0,0.4618328511714935,0.848060667514801,0.848060667514801,1.0,1.0,-2.403618097305298,1.0841225385665894,1.3194955587387085,0.5384377241134644,1.0,1.0,0.0,105.35546112060548,111.0,36922.21484375,0.0,1220.07763671875,1.0,281.2413024902344,283.6421203613281,294.0614318847656,296.4352111816406,293.1499938964844,293.1499938964844,280.95001220703125,30535.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125563263893127,1.0,0.0,0.0,3.680340051651001,3.680363416671753,9.037934773914458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.0966796875,0.0,1525.95751953125,1895.4371337890625,0.0,2586.754150390625,0.9077675938606262,1.0,0.0,3.0,1.0,0.0
18212100,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7714373469352722,0.2451212108135223,0.2233976870775222,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9288368821144104,0.4282709956169128,0.4079578518867492,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9958651661872864,0.5292861461639404,0.3720259368419647,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8428648710250854,0.3222082555294037,0.3080020844936371,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6545915007591248,0.1486182361841201,0.6832630634307861,284.9210510253906,284.95001220703125,299.95440673828125,291.0947570800781,298.32623291015625,296.9872741699219,284.9063720703125,1.0,0.4622512757778168,0.8480238914489746,0.8480238914489746,1.0,1.0,-2.3944785594940186,1.07965350151062,1.314825177192688,0.5362085700035095,0.9287254810333252,0.9287254810333252,0.0,107.55355072021484,111.0,37765.0078125,0.0,1218.4171142578125,1.0,280.99658203125,283.4375,294.1397705078125,296.6637878417969,293.1499938964844,293.1499938964844,280.95001220703125,33263.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219279050827026,1.0,0.0,0.0,3.727489233016968,3.727513551712036,9.27098938063864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.65478515625,0.0,1600.192138671875,1895.4371337890625,0.0,2673.439208984375,0.9191457629203796,1.0,0.0,3.0,1.0,0.0
18212160,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7642237544059753,0.2433930486440658,0.2220964133739471,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9190455675125122,0.4257942736148834,0.4059085845947265,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9882636070251464,0.5254253149032593,0.3693253099918365,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8356155753135681,0.3202337622642517,0.3063974976539612,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6480997800827026,0.1472254693508148,0.6780352592468262,284.8656921386719,284.95001220703125,299.9321594238281,291.0804138183594,298.31353759765625,296.9836120605469,284.8656311035156,1.0,0.4622802138328552,0.8479724526405334,0.8479724526405334,1.0,1.0,-2.3790085315704346,1.0721492767333984,1.306859254837036,0.532191276550293,0.8692986369132996,0.8692986369132996,0.0,110.26525115966795,114.0,37438.1875,0.0,1211.529541015625,1.0,280.9569091796875,283.40582275390625,294.1294860839844,296.6153869628906,293.1499938964844,293.1499938964844,281.25,37998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275681734085083,1.0,0.0,0.0,3.652360439300537,3.6523847579956055,8.901035926101031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.80419921875,0.0,1550.7601318359375,1895.4371337890625,0.0,2725.819580078125,0.906232476234436,1.0,0.0,3.0,1.0,0.0
18212220,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7548423409461975,0.2412768751382827,0.2201172262430191,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9065682291984558,0.4225485920906067,0.40274578332901,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9776159524917604,0.5212821364402771,0.3660466969013214,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8260674476623535,0.3175883889198303,0.3038691282272339,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6394276022911072,0.1452071070671081,0.6693429946899414,285.0038146972656,284.95001220703125,299.89794921875,291.0585021972656,298.2952575683594,296.9801940917969,285.0018615722656,1.0,0.4619972109794616,0.8478901386260986,0.8478901386260986,1.0,1.0,-2.3554069995880127,1.0607309341430664,1.2946761846542358,0.5259440541267395,0.9617742896080016,0.9617742896080016,0.0,113.86148834228516,114.0,36324.6875,0.0,1198.958984375,1.0,281.234619140625,283.5690002441406,294.0147399902344,296.3692626953125,293.1499938964844,293.1499938964844,281.25,33297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166273236274719,1.0,0.0,0.0,3.719900369644165,3.7199246883392334,9.233277751263812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.08251953125,0.0,1591.728515625,1895.4371337890625,0.0,2624.3525390625,0.9194011688232422,1.0,0.0,3.0,1.0,0.0
18212280,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7530274987220764,0.2408028841018676,0.2197249829769134,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9042178392410278,0.4217958748340606,0.4020742177963257,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9754263162612916,0.5204121470451355,0.3654467165470123,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8241572976112366,0.3169725239276886,0.3033240437507629,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.637675940990448,0.1447340995073318,0.6673619151115417,284.9959411621094,284.95001220703125,299.8896484375,291.05322265625,298.29107666015625,296.9797668457031,284.99322509765625,1.0,0.4619146287441253,0.8478695750236511,0.8478695750236511,1.0,1.0,-2.3503730297088623,1.058293342590332,1.2920795679092407,0.5246199369430542,0.96311753988266,0.96311753988266,0.0,114.59016418457033,117.0,36260.921875,0.0,1196.1444091796875,1.0,281.2431030273437,283.5614013671875,294.0128173828125,296.3729553222656,293.1499938964844,293.1499938964844,280.95001220703125,33339.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152866959571838,1.0,0.0,0.0,3.741496801376343,3.7415213584899902,9.340799920209976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.19580078125,0.0,1616.9576416015625,1895.4371337890625,0.0,2611.960693359375,0.9237836599349976,1.0,0.0,3.0,1.0,0.0
18212340,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.7434987425804138,0.0,0.2173071801662445,296.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.8922716379165649,0.0,0.3981617987155914,296.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.9633628129959106,0.0,0.3620830774307251,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.8140121698379517,0.0,0.3001721501350403,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.6287060976028442,0.0,0.656654953956604,284.84185791015625,294.1499938964844,299.8500061035156,291.0282592773437,298.26910400390625,296.9745483398437,284.84619140625,0.0,0.0,0.847766637802124,0.847766637802124,1.0,1.0,-2.322085380554199,1.0445818901062012,1.2775033712387085,0.5172605514526367,0.0,0.0,0.0,118.40704345703124,60.0,36293.82421875,0.0,1179.370361328125,0.0,280.9571533203125,283.4175720214844,294.0489196777344,296.4698486328125,293.1499938964844,293.1499938964844,278.1499938964844,42692.8125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5170276165008545,3.517051696777344,8.253627470367064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.45361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.7434987425804138,0.0,0.2173071801662445,296.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.8922716379165649,0.0,0.3981617987155914,296.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.9633628129959106,0.0,0.3620830774307251,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.8140121698379517,0.0,0.3001721501350403,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.6287060976028442,0.0,0.656654953956604,284.84185791015625,294.1499938964844,299.8500061035156,291.0282592773437,298.26910400390625,296.9745483398437,284.84619140625,0.0,0.0,0.847766637802124,0.847766637802124,1.0,1.0,-2.322085380554199,1.0445818901062012,1.2775033712387085,0.5172605514526367,0.0,0.0,0.0,118.40704345703124,60.0,36293.82421875,0.0,1179.370361328125,0.0,280.9571533203125,283.4175720214844,294.0489196777344,296.4698486328125,293.1499938964844,293.1499938964844,278.1499938964844,42692.8125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5170276165008545,3.517051696777344,8.253627470367064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.45361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0022042251657694,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.4494132399559021,0.0,0.0023211615625768,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.4494132399559021,0.0,0.001714403857477,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.4494132399559021,0.0,0.0023211515508592,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0110105350613594,285.7668762207031,294.1499938964844,299.8294982910156,291.0170288085937,297.72515869140625,296.9080810546875,283.82440185546875,0.0,0.0,0.6653898358345032,0.6653898358345032,1.0,1.0,-0.0224106162786483,0.0227389968931674,-0.0003283794503659,-0.028844965621829,0.0,0.0,0.0,-0.1192009598016738,60.0,2067.757080078125,0.0,-3.761902189580724e-05,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,1.6886042430996897e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1319931768366135e-13,2.132299057374526e-13,6.4279011159486465e-19,1.3850654997926704e-11,1.3850631579159778e-11,2.308805515370452e-17,0.0,0.0,-0.0,0.0,0.0,7.746367333579183e-23,4.265437607986382e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0007975963526405,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0013945929240435,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0012534748530015,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0010733499657362,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.002583093708381,285.6681823730469,294.1499938964844,299.8119506835937,291.0098571777344,298.053466796875,297.5499572753906,283.3548583984375,0.0,0.0,0.5086600184440613,0.5086600184440613,1.0,1.0,-0.010643133893609,0.0141845243051648,-0.003541390877217,-0.0344918854534626,0.0,0.0,0.0,-0.0592465475201606,60.0,1002.5541381835938,0.0,-4.953556526743341e-06,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2043383961038946e-31,1.4816489157580752e-31,2.019324807269989e-34,2.05087294007034e-18,2.0490581058063986e-18,1.814981484318919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001024798111757,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001069130230462,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,7.856151205487549e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001074936371878,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0005144404130987,285.7404479980469,294.1499938964844,299.7742004394531,291.0018005371094,297.9455261230469,298.68804931640625,283.0715026855469,0.0,0.0,0.1695533394813537,0.1695533394813537,1.0,1.0,-0.0010895604500547,0.0014575230889022,-0.0003679626388475,-0.0451866537332534,0.0,0.0,0.0,-0.0132412016391754,60.0,167.3049774169922,0.0,-8.13048544046069e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.021576328904744e-38,1.0639514414775409e-37,6.14988305453741e-38,-2.590352035023536e-21,-1.2165078293043502e-21,-1.3738442057191849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001024798111757,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001069130230462,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,7.856151205487549e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001074936371878,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0005144404130987,285.7404479980469,294.1499938964844,299.7742004394531,291.0018005371094,297.9455261230469,298.68804931640625,283.0715026855469,0.0,0.0,0.1695533394813537,0.1695533394813537,1.0,1.0,-0.0010895604500547,0.0014575230889022,-0.0003679626388475,-0.0451866537332534,0.0,0.0,0.0,-0.0132412016391754,60.0,167.3049774169922,0.0,-8.13048544046069e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.021576328904744e-38,1.0639514414775409e-37,6.14988305453741e-38,-2.590352035023536e-21,-1.2165078293043502e-21,-1.3738442057191849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0001036616013152,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001091673620976,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,8.063334098551422e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001091631347662,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0005177929415367,285.7341613769531,294.1499938964844,299.7554016113281,291.0014038085937,297.9633483886719,299.04571533203125,283.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063558049499,6.820038578325693e-08,0.0011062875855714,-0.0464138723909854,0.0,0.0,0.0,-0.0137916710227727,60.0,69.42035675048828,0.0,-8.319743471929544e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1930655125261493e-41,-1.4489426121118609e-41,-7.809436341682206e-42,-2.477343532543272e-21,-1.2391094894107249e-21,-1.2382341441067425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
