time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001035838868119,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.000109079745016,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,8.056630031205714e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001090788646251,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005174193065613,285.7277526855469,294.1499938964844,299.7366943359375,291.0033569335937,297.9808349609375,299.2760009765625,283.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103822258301,1.8005250623787106e-08,0.0011038042139261,-0.0461813434958457,0.0,0.0,0.0,-0.0137383332476019,60.0,33.15529251098633,0.0,-8.30725355172035e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.477943521215121e-21,-1.2389893301176414e-21,-1.2389541910974792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001034418746712,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001089299403247,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,8.045555296121165e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001089292200049,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0005167106282897,285.71466064453125,294.1499938964844,299.6994323730469,291.0138854980469,298.01470947265625,299.5181884765625,283.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.979483604431152,0.0,-8.28446076184264e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.477969370609263e-21,-1.2389840794594564e-21,-1.2389853921240025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001034418746712,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001089299403247,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,8.045555296121165e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001089292200049,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0005167106282897,285.71466064453125,294.1499938964844,299.6994323730469,291.0138854980469,298.01470947265625,299.5181884765625,283.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.979483604431152,0.0,-8.28446076184264e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.477969370609263e-21,-1.2389840794594564e-21,-1.2389853921240025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001032995642162,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001087800774257,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,8.034486381802708e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001087793571059,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0005159997963346,285.70123291015625,294.1499938964844,299.6623840332031,291.0325927734375,298.0471496582031,299.60467529296875,283.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.786782264709473,0.0,-8.261650208396534e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001032995642162,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001087800774257,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,8.034486381802708e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001087793571059,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0005159997963346,285.70123291015625,294.1499938964844,299.6623840332031,291.0325927734375,298.0471496582031,299.60467529296875,283.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.786782264709473,0.0,-8.261650208396534e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001031563442666,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001086292468244,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,8.02334543550387e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001086285410565,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.000515284424182,285.6875,294.1499938964844,299.6255187988281,291.05877685546875,298.0781555175781,299.6236267089844,283.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.428797721862791,0.0,-8.238728099740913e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389841804336521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001031563442666,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001086292468244,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,8.02334543550387e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001086285410565,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.000515284424182,285.6875,294.1499938964844,299.6255187988281,291.05877685546875,298.0781555175781,299.6236267089844,283.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.428797721862791,0.0,-8.238728099740913e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389841804336521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001030119528877,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001084771865862,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,8.012114267330617e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001084764880943,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005145631730556,285.6735534667969,294.1499938964844,299.5888366699219,291.0917358398437,298.1077575683594,299.6127319335937,283.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.510527610778809,0.0,-8.215650382226158e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001030119528877,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001084771865862,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,8.012114267330617e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001084764880943,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005145631730556,285.6735534667969,294.1499938964844,299.5888366699219,291.0917358398437,298.1077575683594,299.6127319335937,283.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.510527610778809,0.0,-8.215650382226158e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.477968360867305e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001029392151394,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001084005925804,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,8.006456482689828e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001083998940885,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0005141998990438,285.6664733886719,294.1499938964844,299.570556640625,291.11053466796875,298.1220397949219,299.6015319824219,283.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969435097649,1.7200276758444488e-08,0.0010969262802973,-0.0440806820988655,0.0,0.0,0.0,-0.0133397169411182,60.0,12.229140281677246,0.0,-8.204037982295631e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001028661499731,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001083236420527,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,8.000772504601628e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0001083229508367,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005138349370099,285.65936279296875,294.1499938964844,299.55230712890625,291.1307373046875,298.13604736328125,299.5884094238281,283.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.93693733215332,0.0,-8.192381528715489e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001027365433401,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001081871523638,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.990690937731415e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001081864756997,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005131875514052,285.646728515625,294.1499938964844,299.5202941894531,291.1695251464844,298.15985107421875,299.5619201660156,283.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947407033285344e-08,0.0010947642149403,-0.0434199124574661,0.0,0.0,0.0,-0.0132143590599298,60.0,13.027710914611816,0.0,-8.17172605138694e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0001027187754516,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001081684386008,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,7.989309233380482e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001081677619367,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0005130987847223,285.64501953125,294.1499938964844,299.51593017578125,291.17510986328125,298.1630249023437,299.5581359863281,283.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945746907964,-0.043361984193325,0.0,0.0,0.0,-0.0132033694535493,60.0,13.039432525634766,0.0,-8.168895959670408e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001025697856675,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001080115325748,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,7.97772008809261e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001080108704627,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0005123545997776,285.6305236816406,294.1499938964844,299.47967529296875,291.22412109375,298.1888427734375,299.52508544921875,283.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,13.07895278930664,0.0,-8.145187990749039e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001025697856675,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001080115325748,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,7.97772008809261e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001080108704627,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0005123545997776,285.6305236816406,294.1499938964844,299.47967529296875,291.22412109375,298.1888427734375,299.52508544921875,283.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,13.07895278930664,0.0,-8.145187990749039e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0001024192679324,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001078530331142,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,7.966012344695628e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.000107852371002,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005116027896292,285.6159362792969,294.1499938964844,299.44354248046875,291.277099609375,298.2134094238281,299.4906616210937,283.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,13.062714576721191,0.0,-8.12127325389156e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0001024192679324,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001078530331142,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,7.966012344695628e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.000107852371002,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005116027896292,285.6159362792969,294.1499938964844,299.44354248046875,291.277099609375,298.2134094238281,299.4906616210937,283.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,13.062714576721191,0.0,-8.12127325389156e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001022674623527,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001076931584975,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.95420419308357e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001076925109373,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005108445184305,285.6012268066406,294.1499938964844,299.4074401855469,291.3333435058594,298.2367248535156,299.4556579589844,283.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,15.757739067077637,0.0,-8.09718940786297e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001022674623527,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001076931584975,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.95420419308357e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001076925109373,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005108445184305,285.6012268066406,294.1499938964844,299.4074401855469,291.3333435058594,298.2367248535156,299.4556579589844,283.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,15.757739067077637,0.0,-8.09718940786297e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001021911739371,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001076128173735,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,7.948269922053441e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001076121770893,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0005104634328745,285.5938720703125,294.1499938964844,299.3894348144531,291.36248779296875,298.2479248046875,299.43804931640625,283.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417345404624,0.0,0.0,0.0,-0.0128770638257265,60.0,18.44579124450684,0.0,-8.085100233756749e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001021147036226,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,0.0001075322870747,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.942321826703846e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0001075316540664,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0005100815324112,285.58648681640625,294.1499938964844,299.3714294433594,291.3921813964844,298.2588806152344,299.42041015625,283.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,17.995738983154297,0.0,-8.07299187499666e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001019614865072,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001073709354386,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.930403808131814e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001073703024303,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0005093161598779,285.5717163085937,294.1499938964844,299.3354797363281,291.45294189453125,298.2798767089844,299.3851013183594,283.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,16.823469161987305,0.0,-8.048758104450826e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001019614865072,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001073709354386,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.930403808131814e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001073703024303,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0005093161598779,285.5717163085937,294.1499938964844,299.3354797363281,291.45294189453125,298.2798767089844,299.3851013183594,283.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,16.823469161987305,0.0,-8.048758104450826e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001018083785311,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001072096929419,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.918494520708919e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001072090744855,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0005085514276288,285.5569152832031,294.1499938964844,299.2995300292969,291.5149841308594,298.2997436523437,299.34979248046875,283.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,16.932960510253906,0.0,-8.02457833515291e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001018083785311,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001072096929419,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.918494520708919e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001072090744855,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0005085514276288,285.5569152832031,294.1499938964844,299.2995300292969,291.5149841308594,298.2997436523437,299.34979248046875,283.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,16.932960510253906,0.0,-8.02457833515291e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001016560636344,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001070492871804,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.906646351329982e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001070486832759,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.000507790595293,285.5421142578125,294.1499938964844,299.2635803222656,291.5776672363281,298.3185119628906,299.3144836425781,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.760866165161133,0.0,-8.000560569598748e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001016560636344,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001070492871804,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.906646351329982e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001070486832759,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.000507790595293,285.5421142578125,294.1499938964844,299.2635803222656,291.5776672363281,298.3185119628906,299.3144836425781,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.760866165161133,0.0,-8.000560569598748e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001015168090816,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001069026475306,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.895815360825509e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001069020436261,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0005070950719527,285.52734375,294.1499938964844,299.2276306152344,291.64031982421875,298.3362121582031,299.2791748046875,283.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.542577621194141e-08,0.0010817537549883,-0.0394426360726356,0.0,0.0,0.0,-0.0124600259587168,60.0,16.558259963989258,0.0,-7.978632510230454e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001015168090816,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001069026475306,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.895815360825509e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001069020436261,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0005070950719527,285.52734375,294.1499938964844,299.2276306152344,291.64031982421875,298.3362121582031,299.2791748046875,283.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.542577621194141e-08,0.0010817537549883,-0.0394426360726356,0.0,0.0,0.0,-0.0124600259587168,60.0,16.558259963989258,0.0,-7.978632510230454e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.000101461984741,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.000106844898255,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.891550194472075e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001068443016265,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005068212049081,285.5199584960937,294.1499938964844,299.2096252441406,291.6714782714844,298.3446655273437,299.261474609375,283.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811840184032,1.5357354499201392e-08,0.0010811686515808,-0.0392637476325035,0.0,0.0,0.0,-0.0124261062592267,60.0,16.46147918701172,0.0,-7.970003679247385e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001014137014863,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001067940538632,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,7.887794345151633e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001067934645107,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.000506580050569,285.5126037597656,294.1499938964844,299.191650390625,291.702392578125,298.35284423828125,299.2437744140625,283.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806687641888,1.5297095146138417e-08,0.0010806533973664,-0.0391061976552009,0.0,0.0,0.0,-0.0123962331563234,60.0,16.369762420654297,0.0,-7.962408687944844e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001013307482935,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001067066914401,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.881341298343614e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001067061093635,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0005061656702309,285.4984741210937,294.1499938964844,299.15704345703125,291.76080322265625,298.3678894042969,299.209716796875,283.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.5193545976899262e-08,0.0010797679424285,-0.0388354547321796,0.0,0.0,0.0,-0.0123448995873332,60.0,16.20592498779297,0.0,-7.949365254944497e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.000101327408629,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001067031771526,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,7.881081546656787e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.000106702595076,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.0005061490228399,285.4978942871094,294.1499938964844,299.15557861328125,291.76318359375,298.3684997558594,299.2082824707031,283.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797475697472,1.5189376867397186e-08,0.0010797323193401,-0.0388245545327663,0.0,0.0,0.0,-0.0123428320512175,60.0,16.199438095092773,0.0,-7.948840163862769e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001012416178127,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.000106612824311,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.874408038333058e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001066122495103,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0005057204980403,285.4832763671875,294.1499938964844,299.1194763183594,291.8221740722656,298.3830871582031,299.17266845703125,284.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.5082287418977103e-08,0.0010788167128339,-0.038544550538063,0.0,0.0,0.0,-0.0122897438704967,60.0,16.046998977661133,0.0,-7.935363299793607e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001012416178127,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.000106612824311,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.874408038333058e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001066122495103,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0005057204980403,285.4832763671875,294.1499938964844,299.1194763183594,291.8221740722656,298.3830871582031,299.17266845703125,284.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.5082287418977103e-08,0.0010788167128339,-0.038544550538063,0.0,0.0,0.0,-0.0122897438704967,60.0,16.046998977661133,0.0,-7.935363299793607e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001011437416309,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001065097530954,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.866795203881338e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001065091855707,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0005052316118963,285.4686889648437,294.1499938964844,299.083251953125,291.8786926269531,298.3967590332031,299.13702392578125,284.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291930019855,60.0,15.90689754486084,0.0,-7.920004918560154e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001011437416309,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001065097530954,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.866795203881338e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001065091855707,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0005052316118963,285.4686889648437,294.1499938964844,299.083251953125,291.8786926269531,298.3967590332031,299.13702392578125,284.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291930019855,60.0,15.90689754486084,0.0,-7.920004918560154e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001010277046589,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001063875533873,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,7.857768650865182e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001063869931385,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0005046520382165,285.4542236328125,294.1499938964844,299.04693603515625,291.9322204589844,298.409423828125,299.101318359375,284.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.776155471801758,0.0,-7.901819998323847e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001010277046589,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001063875533873,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,7.857768650865182e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001063869931385,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0005046520382165,285.4542236328125,294.1499938964844,299.04693603515625,291.9322204589844,298.409423828125,299.101318359375,284.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.776155471801758,0.0,-7.901819998323847e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
