time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0001009627303574,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0001063191230059,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,7.85271477070637e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0001063185700331,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0005043274722993,285.447021484375,294.1499938964844,299.0287170410156,291.9576721191406,298.4154052734375,299.0834350585937,284.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734310660458051e-08,0.001075841486454,-0.0376346446573734,0.0,0.0,0.0,-0.012117238715291,60.0,15.713541984558104,0.0,-7.891647868518703e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001008938561426,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001062465962604,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,7.847357483115047e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001062460432876,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0005039834650233,285.4398498535156,294.1499938964844,299.010498046875,291.982177734375,298.421142578125,299.0655517578125,284.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648403379169396e-08,0.0010751070221886,-0.0374099947512149,0.0,0.0,0.0,-0.012074651196599,60.0,15.652355194091797,0.0,-7.880874619559108e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001007471655611,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001060921131283,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.835947326384485e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,0.0001060915747075,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0005032507469877,285.42559814453125,294.1499938964844,298.973876953125,292.0279541015625,298.4319763183594,299.0297546386719,284.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.533184051513672,0.0,-7.857953221446223e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001007471655611,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001060921131283,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.835947326384485e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,0.0001060915747075,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0005032507469877,285.42559814453125,294.1499938964844,298.973876953125,292.0279541015625,298.4319763183594,299.0297546386719,284.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435960175913e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.533184051513672,0.0,-7.857953221446223e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001005949743557,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000105931838334,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.824109343346208e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001059313071891,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0005024905549362,285.41143798828125,294.1499938964844,298.9371032714844,292.0690002441406,298.44189453125,298.993896484375,284.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.417177200317385,0.0,-7.834209014845328e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001005949743557,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000105931838334,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.824109343346208e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001059313071891,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0005024905549362,285.41143798828125,294.1499938964844,298.9371032714844,292.0690002441406,298.44189453125,298.993896484375,284.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.417177200317385,0.0,-7.834209014845328e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001004458099487,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0001057747576851,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.812507101334631e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001057742265402,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0005017454386688,285.3974304199219,294.1499938964844,298.900146484375,292.10479736328125,298.4509582519531,298.9579467773437,284.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.344924926757812,0.0,-7.81097142521503e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001004458099487,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0001057747576851,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.812507101334631e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001057742265402,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0005017454386688,285.3974304199219,294.1499938964844,298.900146484375,292.10479736328125,298.4509582519531,298.9579467773437,284.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.344924926757812,0.0,-7.81097142521503e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000100307734101,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001056293476722,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,7.801767060300335e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001056288310792,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0005010557943023,285.383544921875,294.1499938964844,298.86297607421875,292.134765625,298.4590759277344,298.9218139648437,284.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917358820947356e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.280821800231934,0.0,-7.789491718313003e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000100307734101,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001056293476722,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,7.801767060300335e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001056288310792,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0005010557943023,285.383544921875,294.1499938964844,298.86297607421875,292.134765625,298.4590759277344,298.9218139648437,284.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917358820947356e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.280821800231934,0.0,-7.789491718313003e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001002452190732,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001055635148077,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,7.796904537826777e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001055629982147,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0005007435102015,285.3766784667969,294.1499938964844,298.84429931640625,292.1473999023437,298.4627990722656,298.9036865234375,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682032443583,1.3839378532054525e-08,0.0010681895073503,-0.0352941080927848,0.0,0.0,0.0,-0.0116735845804214,60.0,15.247918128967283,0.0,-7.779775046401485e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.000100187746284,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001055029933922,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,7.792434189468622e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0001055024767993,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0005004564300179,285.3698425292969,294.1499938964844,298.8255615234375,292.15838623046875,298.4662475585937,298.8854675292969,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675900848582,1.3767682993659493e-08,0.0010675763478502,-0.03510657325387,0.0,0.0,0.0,-0.0116380415856838,60.0,15.214149475097656,0.0,-7.770847076926658e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001000913107418,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001054014355759,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.784932677168399e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001054009335348,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0004999747616238,285.3562927246094,294.1499938964844,298.78790283203125,292.1750793457031,298.47247314453125,298.84881591796875,284.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665610898286,1.3647360574964296e-08,0.0010665474692359,-0.0347918421030044,0.0,0.0,0.0,-0.0115783931687474,60.0,15.14354133605957,0.0,-7.755875941484194e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001000913107418,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001054014355759,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.784932677168399e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001054009335348,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0004999747616238,285.3562927246094,294.1499938964844,298.78790283203125,292.1750793457031,298.47247314453125,298.84881591796875,284.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665610898286,1.3647360574964296e-08,0.0010665474692359,-0.0347918421030044,0.0,0.0,0.0,-0.0115783931687474,60.0,15.14354133605957,0.0,-7.755875941484194e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001000197371467,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001053260639309,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.779365114402026e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001053255618899,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004996173083782,285.3428955078125,294.1499938964844,298.75,292.1843566894531,298.4778747558594,298.8118591308594,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341013297438,60.0,15.0684232711792,0.0,-7.744768026896055e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001000197371467,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001053260639309,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.779365114402026e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001053255618899,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004996173083782,285.3428955078125,294.1499938964844,298.75,292.1843566894531,298.4778747558594,298.8118591308594,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341013297438,60.0,15.0684232711792,0.0,-7.744768026896055e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.996643348131327e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.000105269922642,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.775218546157703e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001052694351528,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004993510665372,285.32965087890625,294.1499938964844,298.7117614746094,292.1893615722656,298.48248291015625,298.7745666503906,284.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491443517921198e-08,0.0010652142809703,-0.0343839898705482,0.0,0.0,0.0,-0.0115010989829897,60.0,14.989901542663574,0.0,-7.73649659890907e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.996643348131327e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.000105269922642,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.775218546157703e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001052694351528,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004993510665372,285.32965087890625,294.1499938964844,298.7117614746094,292.1893615722656,298.48248291015625,298.7745666503906,284.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491443517921198e-08,0.0010652142809703,-0.0343839898705482,0.0,0.0,0.0,-0.0115010989829897,60.0,14.989901542663574,0.0,-7.73649659890907e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.991726255975664e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001052181396516,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.771393575239927e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001052176521625,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0004991054884158,285.31658935546875,294.1499938964844,298.67315673828125,292.19366455078125,298.4861755371094,298.73687744140625,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3430021539306836e-08,0.0010646890150383,-0.0342233143746852,0.0,0.0,0.0,-0.0114706484600901,60.0,14.912160873413086,0.0,-7.728868922640687e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.991726255975664e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001052181396516,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.771393575239927e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001052176521625,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0004991054884158,285.31658935546875,294.1499938964844,298.67315673828125,292.19366455078125,298.4861755371094,298.73687744140625,284.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3430021539306836e-08,0.0010646890150383,-0.0342233143746852,0.0,0.0,0.0,-0.0114706484600901,60.0,14.912160873413086,0.0,-7.728868922640687e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.989396494347602e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001051935978466,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,7.769581134198233e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0001051931176334,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004989891313016,285.3100891113281,294.1499938964844,298.6537475585937,292.195556640625,298.4877624511719,298.7178955078125,284.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644535068422,1.3400915932493264e-08,0.0010644401190802,-0.034147173166275,0.0,0.0,0.0,-0.0114562194794416,60.0,14.8740816116333,0.0,-7.725255812829347e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,9.98720497591421e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001051705185091,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,7.76787637732923e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001051700382959,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004988796426914,285.3036499023437,294.1499938964844,298.6342468261719,292.1972961425781,298.4891357421875,298.6988525390625,284.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106421939563,1.3373531615457068e-08,0.001064206007868,-0.0340755395591259,0.0,0.0,0.0,-0.011442644521594,60.0,14.836676597595217,0.0,-7.72185657638147e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.983194468077272e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001051282742992,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.764755719108507e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001051278013619,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004986792919225,285.2909240722656,294.1499938964844,298.5950012207031,292.2002258300781,298.4912109375,298.6604309082031,284.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323404601806033e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.764289855957031,0.0,-7.715637195815361e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.983194468077272e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001051282742992,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.764755719108507e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001051278013619,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004986792919225,285.2909240722656,294.1499938964844,298.5950012207031,292.2002258300781,298.4912109375,298.6604309082031,284.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323404601806033e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.764289855957031,0.0,-7.715637195815361e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.979542664950714e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001050898135872,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.76191518525593e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001050893552019,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0004984969273209,285.2783508300781,294.1499938964844,298.5555114746094,292.2025146484375,298.4925231933594,298.6217041015625,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277757560103964e-08,0.0010633869096636,-0.0338249914348125,0.0,0.0,0.0,-0.011395163834095,60.0,14.694626808166504,0.0,-7.70997630183956e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.979542664950714e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001050898135872,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.76191518525593e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001050893552019,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0004984969273209,285.2783508300781,294.1499938964844,298.5555114746094,292.2025146484375,298.4925231933594,298.6217041015625,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277757560103964e-08,0.0010633869096636,-0.0338249914348125,0.0,0.0,0.0,-0.011395163834095,60.0,14.694626808166504,0.0,-7.70997630183956e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.97633542283438e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.000105056038592,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.759420259390026e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001050555802066,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004983367398381,285.2659606933594,294.1499938964844,298.5157470703125,292.20416259765625,298.4930419921875,298.5826721191406,284.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237650087205566e-08,0.0010630440665408,-0.0337200686335563,0.0,0.0,0.0,-0.0113752819597721,60.0,14.62761116027832,0.0,-7.705003213231977e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.97633542283438e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.000105056038592,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.759420259390026e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001050555802066,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0004983367398381,285.2659606933594,294.1499938964844,298.5157470703125,292.20416259765625,298.4930419921875,298.5826721191406,284.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237650087205566e-08,0.0010630440665408,-0.0337200686335563,0.0,0.0,0.0,-0.0113752819597721,60.0,14.62761116027832,0.0,-7.705003213231977e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.973521082429217e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001050263890647,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,7.757230196148157e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001050259379553,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000498196168337,285.25372314453125,294.1499938964844,298.4757385253906,292.2052001953125,298.4927978515625,298.5433349609375,284.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202437365578136e-08,0.0010627429001033,-0.033627949655056,0.0,0.0,0.0,-0.0113578252494335,60.0,14.563061714172363,0.0,-7.700639059748937e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.973521082429217e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001050263890647,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,7.757230196148157e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001050259379553,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000498196168337,285.25372314453125,294.1499938964844,298.4757385253906,292.2052001953125,298.4927978515625,298.5433349609375,284.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202437365578136e-08,0.0010627429001033,-0.033627949655056,0.0,0.0,0.0,-0.0113578252494335,60.0,14.563061714172363,0.0,-7.700639059748937e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.972233237931503e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001050128339556,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.756229024380445e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001050123828463,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004981319070793,285.2476806640625,294.1499938964844,298.4556884765625,292.2055053710937,298.492431640625,298.5235900878906,284.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626184521242,1.3186328473580032e-08,0.0010626052971929,-0.0335858054459095,0.0,0.0,0.0,-0.0113498400896787,60.0,14.531556129455566,0.0,-7.698643145204187e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.97107199509628e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001050005957949,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.755324622849002e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001050001519615,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004980738740414,285.2416687011719,294.1499938964844,298.435546875,292.20562744140625,298.4919128417969,298.5037841796875,284.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624940041452,1.3171781887422185e-08,0.0010624808492138,-0.0335477516055107,0.0,0.0,0.0,-0.0113426279276609,60.0,14.500596046447754,0.0,-7.696840498283566e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.969079110305756e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001049796119332,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.75377411628142e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001049791680998,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004979743389412,285.22979736328125,294.1499938964844,298.3951721191406,292.2054748535156,298.4901428222656,298.4639587402344,284.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280498445,1.3146816080222834e-08,0.0010622673435136,-0.033482439815998,0.0,0.0,0.0,-0.0113302515819668,60.0,14.440545082092283,0.0,-7.6937475057548e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.969079110305756e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001049796119332,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.75377411628142e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001049791680998,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004979743389412,285.22979736328125,294.1499938964844,298.3951721191406,292.2054748535156,298.4901428222656,298.4639587402344,284.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280498445,1.3146816080222834e-08,0.0010622673435136,-0.033482439815998,0.0,0.0,0.0,-0.0113302515819668,60.0,14.440545082092283,0.0,-7.6937475057548e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.967385267373174e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001049617640092,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,7.752456440357491e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001049613274517,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004978897632099,285.2181091308594,294.1499938964844,298.3546447753906,292.2047424316406,298.4877319335937,298.4239196777344,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620986577123,1.3125569076066768e-08,0.0010620856191962,-0.0334268547594547,0.0,0.0,0.0,-0.0113197183236479,60.0,14.382475852966309,0.0,-7.691115655461547e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.967385267373174e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001049617640092,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,7.752456440357491e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001049613274517,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004978897632099,285.2181091308594,294.1499938964844,298.3546447753906,292.2047424316406,298.4877319335937,298.4239196777344,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620986577123,1.3125569076066768e-08,0.0010620856191962,-0.0334268547594547,0.0,0.0,0.0,-0.0113197183236479,60.0,14.382475852966309,0.0,-7.691115655461547e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.96608578134328e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001049480779329,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.75144508224912e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001049476486514,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004978249198757,285.20660400390625,294.1499938964844,298.3139953613281,292.2034606933594,298.48455810546875,298.3836669921875,284.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109250573961616e-08,0.0010619461536407,-0.0333841629326343,0.0,0.0,0.0,-0.0113116288557648,60.0,14.326301574707031,0.0,-7.689094871921044e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.96608578134328e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001049480779329,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.75144508224912e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001049476486514,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004978249198757,285.20660400390625,294.1499938964844,298.3139953613281,292.2034606933594,298.48455810546875,298.3836669921875,284.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109250573961616e-08,0.0010619461536407,-0.0333841629326343,0.0,0.0,0.0,-0.0113116288557648,60.0,14.326301574707031,0.0,-7.689094871921044e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.965112985810264e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001049378261086,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.750687655061483e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001049374041031,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0004977763164788,285.1952819824219,294.1499938964844,298.2732238769531,292.20166015625,298.4806823730469,298.34326171875,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096993711769755e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,14.271857261657717,0.0,-7.687577152637459e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
