time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.965112985810264e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001049378261086,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.750687655061483e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001049374041031,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0004977763164788,285.1952819824219,294.1499938964844,298.2732238769531,292.20166015625,298.4806823730469,298.34326171875,284.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096993711769755e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,14.271857261657717,0.0,-7.687577152637459e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.964733180822805e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001049338243319,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.750392251182348e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001049334023264,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004977573407813,285.189697265625,294.1499938964844,298.2528076171875,292.2005615234375,298.478515625,298.3230285644531,284.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092193107411276e-08,0.0010618002852424,-0.033339537680149,0.0,0.0,0.0,-0.0113031724467873,60.0,14.245179176330566,0.0,-7.686983138910365e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.964455966837704e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001049309066729,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,7.750176155241206e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001049304919433,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004977435455657,285.1841125488281,294.1499938964844,298.2323913574219,292.1993103027344,298.4761962890625,298.302734375,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088681249939782e-08,0.0010617702500894,-0.0333303473889827,0.0,0.0,0.0,-0.0113014318048954,60.0,14.2188720703125,0.0,-7.68654828675608e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.96418748400174e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001049280763254,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.749966607661918e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001049276615958,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004977301578037,285.1731872558594,294.1499938964844,298.1914978027344,292.1965026855469,298.4709167480469,298.2620544433594,284.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085205807783495e-08,0.0010617405641824,-0.0333212576806545,0.0,0.0,0.0,-0.0112997088581323,60.0,14.167530059814451,0.0,-7.686117697858209e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.96418748400174e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001049280763254,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.749966607661918e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001049276615958,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004977301578037,285.1731872558594,294.1499938964844,298.1914978027344,292.1965026855469,298.4709167480469,298.2620544433594,284.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085205807783495e-08,0.0010617405641824,-0.0333212576806545,0.0,0.0,0.0,-0.0112997088581323,60.0,14.167530059814451,0.0,-7.686117697858209e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.964183846022934e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001049280253937,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.749963697278872e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,0.000104927625216,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004977299831807,285.16241455078125,294.1499938964844,298.15057373046875,292.1932067871094,298.46502685546875,298.2212829589844,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085030836634814e-08,0.0010617389343678,-0.0333207994699478,0.0,0.0,0.0,-0.0112996213138103,60.0,14.117576599121094,0.0,-7.686096381576135e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.964183846022934e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001049280253937,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.749963697278872e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,0.000104927625216,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004977299831807,285.16241455078125,294.1499938964844,298.15057373046875,292.1932067871094,298.46502685546875,298.2212829589844,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.3085030836634814e-08,0.0010617389343678,-0.0333207994699478,0.0,0.0,0.0,-0.0112996213138103,60.0,14.117576599121094,0.0,-7.686096381576135e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.96452072286047e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001049315687851,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.750224904157221e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0001049311686074,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004977468051947,285.1518249511719,294.1499938964844,298.109619140625,292.1894226074219,298.4584655761719,298.1804504394531,284.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.308910047015388e-08,0.0010617737425491,-0.0333314463496208,0.0,0.0,0.0,-0.0113016394898295,60.0,14.068903923034668,0.0,-7.686600156375789e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.96452072286047e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001049315687851,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.750224904157221e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0001049311686074,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004977468051947,285.1518249511719,294.1499938964844,298.109619140625,292.1894226074219,298.4584655761719,298.1804504394531,284.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.308910047015388e-08,0.0010617737425491,-0.0333314463496208,0.0,0.0,0.0,-0.0113016394898295,60.0,14.068903923034668,0.0,-7.686600156375789e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.965163189917804e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001049383354256,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.750724034849554e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.000104937935248,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004977789358235,285.14141845703125,294.1499938964844,298.0687255859375,292.1852111816406,298.4512634277344,298.1395568847656,284.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096986606342398e-08,0.0010618411470204,-0.0333520770072937,0.0,0.0,0.0,-0.0113055482506752,60.0,14.021434783935549,0.0,-7.687576442094723e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.965163189917804e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001049383354256,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.750724034849554e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.000104937935248,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004977789358235,285.14141845703125,294.1499938964844,298.0687255859375,292.1852111816406,298.4512634277344,298.1395568847656,284.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096986606342398e-08,0.0010618411470204,-0.0333520770072937,0.0,0.0,0.0,-0.0113055482506752,60.0,14.021434783935549,0.0,-7.687576442094723e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.965583740267904e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001049427592079,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.751050725346431e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0001049423663062,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004977999487891,285.13629150390625,294.1499938964844,298.0482788085937,292.1829528808594,298.44744873046875,298.1191101074219,284.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618986561894,1.3102163798350832e-08,0.001061885501258,-0.0333656221628189,0.0,0.0,0.0,-0.0113081159070134,60.0,13.998085021972656,0.0,-7.688217351642379e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.966103243641557e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.000104948223452,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.751454540994018e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001049478305503,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004978259094059,285.1311950683594,294.1499938964844,298.02783203125,292.1805725097656,298.4434814453125,298.0986633300781,284.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619533713907,1.3108573782005806e-08,0.0010619403328746,-0.0333823896944522,0.0,0.0,0.0,-0.0113112926483154,60.0,13.97499179840088,0.0,-7.689011027878223e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.967381629394367e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001049616839736,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.752448436804116e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001049612983479,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0004978898214176,285.1211242675781,294.1499938964844,297.987060546875,292.175537109375,298.4351501464844,298.0577697753906,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620886459946,1.3124388686946986e-08,0.0010620754910632,-0.0334237664937973,0.0,0.0,0.0,-0.0113191334530711,60.0,13.929455757141112,0.0,-7.690969994200715e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.967381629394367e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001049616839736,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.752448436804116e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001049612983479,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0004978898214176,285.1211242675781,294.1499938964844,297.987060546875,292.175537109375,298.4351501464844,298.0577697753906,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620886459946,1.3124388686946986e-08,0.0010620754910632,-0.0334237664937973,0.0,0.0,0.0,-0.0113191334530711,60.0,13.929455757141112,0.0,-7.690969994200715e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.96899398160167e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001049786587827,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.75370208430104e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.000104978273157,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004979703226126,285.1112365722656,294.1499938964844,297.94635009765625,292.17010498046875,298.42626953125,298.0168762207031,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290315493941,60.0,13.884771347045898,0.0,-7.69344268292116e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.96899398160167e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001049786587827,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.75370208430104e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.000104978273157,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004979703226126,285.1112365722656,294.1499938964844,297.94635009765625,292.17010498046875,298.42626953125,298.0168762207031,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290315493941,60.0,13.884771347045898,0.0,-7.69344268292116e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.970941755454989e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001049991624313,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.755216211080551e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001049987913575,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004980676458217,285.1015014648437,294.1499938964844,297.90576171875,292.164306640625,298.4167785644531,297.9760437011719,284.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624659480527,1.3168513390837688e-08,0.0010624527931213,-0.0335392020642757,0.0,0.0,0.0,-0.0113410074263811,60.0,13.841139793395996,0.0,-7.69643548892418e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.970941755454989e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001049991624313,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.755216211080551e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001049987913575,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004980676458217,285.1015014648437,294.1499938964844,297.90576171875,292.164306640625,298.4167785644531,297.9760437011719,284.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624659480527,1.3168513390837688e-08,0.0010624527931213,-0.0335392020642757,0.0,0.0,0.0,-0.0113410074263811,60.0,13.841139793395996,0.0,-7.69643548892418e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.973224223358557e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001050231949193,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.75699081714265e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001050228238455,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004981816746294,285.09197998046875,294.1499938964844,297.8653259277344,292.1581726074219,298.40673828125,297.935302734375,284.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550461828708,60.0,13.798380851745604,0.0,-7.699944148953365e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.973224223358557e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001050231949193,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.75699081714265e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001050228238455,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004981816746294,285.09197998046875,294.1499938964844,297.8653259277344,292.1581726074219,298.40673828125,297.935302734375,284.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550461828708,60.0,13.798380851745604,0.0,-7.699944148953365e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.97449751594104e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001050365972332,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.757981074973941e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001050362334353,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004982452956028,285.0872802734375,294.1499938964844,297.8451538085937,292.15496826171875,298.4014892578125,297.9149780273437,284.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212643423798909e-08,0.0010628300951793,-0.033654648810625,0.0,0.0,0.0,-0.0113628841936588,60.0,13.777377128601074,0.0,-7.70190382581859e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.975849388865754e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001050508362823,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.75903245084919e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0001050504652084,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0004983128164894,285.0826416015625,294.1499938964844,297.8250427246094,292.1517028808594,298.3961181640625,297.8946533203125,284.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229430884109661e-08,0.0010629736352711,-0.0336985662579536,0.0,0.0,0.0,-0.0113712064921855,60.0,13.756607055664062,0.0,-7.703984294948897e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.978799789678304e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001050818973453,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.761326560284942e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001050815408234,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004984602564945,285.073486328125,294.1499938964844,297.78497314453125,292.1448974609375,298.3849182128906,297.8541564941406,284.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266082454777006e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.71566677093506,0.0,-7.708528215744084e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.978799789678304e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001050818973453,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.761326560284942e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001050815408234,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004984602564945,285.073486328125,294.1499938964844,297.78497314453125,292.1448974609375,298.3849182128906,297.8541564941406,284.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266082454777006e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.71566677093506,0.0,-7.708528215744084e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.98207979137078e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001051164363161,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.763877511024475e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0001051160797942,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.00049862411106,285.0645446777344,294.1499938964844,297.7451171875,292.1378173828125,298.3731384277344,297.81378173828125,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636488441377,1.3306840074278624e-08,0.0010636354563757,-0.033901073038578,0.0,0.0,0.0,-0.0114095816388726,60.0,13.675572395324709,0.0,-7.71358301676628e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.98207979137078e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001051164363161,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.763877511024475e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0001051160797942,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.00049862411106,285.0645446777344,294.1499938964844,297.7451171875,292.1378173828125,298.3731384277344,297.81378173828125,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636488441377,1.3306840074278624e-08,0.0010636354563757,-0.033901073038578,0.0,0.0,0.0,-0.0114095816388726,60.0,13.675572395324709,0.0,-7.71358301676628e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.985658834921196e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001051541185006,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.7666605648119e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001051537619787,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004988028667867,285.0557861328125,294.1499938964844,297.7055053710937,292.1304626464844,298.36083984375,297.77362060546875,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351323602250886e-08,0.0010640159016475,-0.0340174436569213,0.0,0.0,0.0,-0.0114316334947943,60.0,13.636282920837402,0.0,-7.719101091652193e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.985658834921196e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001051541185006,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.7666605648119e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001051537619787,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0004988028667867,285.0557861328125,294.1499938964844,297.7055053710937,292.1304626464844,298.36083984375,297.77362060546875,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351323602250886e-08,0.0010640159016475,-0.0340174436569213,0.0,0.0,0.0,-0.0114316334947943,60.0,13.636282920837402,0.0,-7.719101091652193e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.989499812945724e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.000105194565549,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.769647345412523e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.000105194216303,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004989947774447,285.04718017578125,294.1499938964844,297.6661682128906,292.12286376953125,298.3480224609375,297.733642578125,284.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399078291342905e-08,0.0010644241701811,-0.03414236754179,0.0,0.0,0.0,-0.0114553067833185,60.0,13.597658157348633,0.0,-7.725027728611168e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.989499812945724e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.000105194565549,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.769647345412523e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.000105194216303,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004989947774447,285.04718017578125,294.1499938964844,297.6661682128906,292.12286376953125,298.3480224609375,297.733642578125,284.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399078291342905e-08,0.0010644241701811,-0.03414236754179,0.0,0.0,0.0,-0.0114553067833185,60.0,13.597658157348633,0.0,-7.725027728611168e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.991516708396377e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001052157967933,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.77121604187414e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001052154548233,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004990955349057,285.04296875,294.1499938964844,297.6466064453125,292.11895751953125,298.3414611816406,297.7137451171875,284.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156009023136e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.0114677399396896,60.0,13.578557014465332,0.0,-7.728140616336533e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.993583080358805e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001052375591825,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.772822573315352e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001052372099366,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004991987952962,285.0387878417969,294.1499938964844,297.6271057128906,292.114990234375,298.3347473144531,297.69390869140625,284.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449848346169802e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.01148047670722,60.0,13.559626579284668,0.0,-7.73133024267736e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.997853339882568e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001052825173246,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.776143320370466e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001052821826306,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004994120681658,285.0305480957031,294.1499938964844,297.58837890625,292.10693359375,298.32098388671875,297.6544189453125,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502950757526833e-08,0.0010653123026713,-0.0344140902161598,0.0,0.0,0.0,-0.0115068014711141,60.0,13.522171020507812,0.0,-7.737925500350684e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.997853339882568e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001052825173246,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.776143320370466e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001052821826306,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004994120681658,285.0305480957031,294.1499938964844,297.58837890625,292.10693359375,298.32098388671875,297.6544189453125,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502950757526833e-08,0.0010653123026713,-0.0344140902161598,0.0,0.0,0.0,-0.0115068014711141,60.0,13.522171020507812,0.0,-7.737925500350684e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001000231786747,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001053295272868,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.779615407343954e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001053291998687,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004996351199224,285.0224914550781,294.1499938964844,297.54998779296875,292.09869384765625,298.3067626953125,297.6152648925781,284.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558477895969645e-08,0.0010657870443537,-0.0345593392848968,0.0,0.0,0.0,-0.0115343276411294,60.0,13.48525333404541,0.0,-7.74482558085765e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001000231786747,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001053295272868,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.779615407343954e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001053291998687,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004996351199224,285.0224914550781,294.1499938964844,297.54998779296875,292.09869384765625,298.3067626953125,297.6152648925781,284.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558477895969645e-08,0.0010657870443537,-0.0345593392848968,0.0,0.0,0.0,-0.0115343276411294,60.0,13.48525333404541,0.0,-7.74482558085765e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001000802731141,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001053896485245,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.78405592427589e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001053893211064,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004999203374609,285.0146484375,294.1499938964844,297.513671875,292.0914306640625,298.2920837402344,297.5767822265625,284.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664081200957,1.3629517958690942e-08,0.001066394499503,-0.0347451716661453,0.0,0.0,0.0,-0.0115695456042885,60.0,13.450254440307615,0.0,-7.753656916520414e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001000802731141,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001053896485245,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.78405592427589e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001053893211064,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004999203374609,285.0146484375,294.1499938964844,297.513671875,292.0914306640625,298.2920837402344,297.5767822265625,284.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664081200957,1.3629517958690942e-08,0.001066394499503,-0.0347451716661453,0.0,0.0,0.0,-0.0115695456042885,60.0,13.450254440307615,0.0,-7.753656916520414e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
