time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001001605050987,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001054741369443,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.790295785525814e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001054738095263,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0005003211554139,285.0069580078125,294.1499938964844,297.4809875488281,292.0862731933594,298.2770080566406,297.5401306152344,284.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672620264813,1.3729384740202022e-08,0.0010672482894733,-0.0350064001977443,0.0,0.0,0.0,-0.0116190528497099,60.0,13.420696258544922,0.0,-7.766080756255178e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001001605050987,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001054741369443,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.790295785525814e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001054738095263,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0005003211554139,285.0069580078125,294.1499938964844,297.4809875488281,292.0862731933594,298.2770080566406,297.5401306152344,284.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672620264813,1.3729384740202022e-08,0.0010672482894733,-0.0350064001977443,0.0,0.0,0.0,-0.0116190528497099,60.0,13.420696258544922,0.0,-7.766080756255178e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001002073695417,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001055234897648,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.79394104029052e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001055231623467,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0005005552666261,285.0032043457031,294.1499938964844,297.4659118652344,292.0844421386719,298.26934814453125,297.52276611328125,284.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677609825506,1.3787735397841061e-08,0.0010677472455427,-0.0351590253412723,0.0,0.0,0.0,-0.0116479797288775,60.0,13.408365249633787,0.0,-7.773343924100119e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001002578137558,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0001055766042554,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.797864236636087e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001055762841133,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0005008072475902,284.9994812011719,294.1499938964844,297.4516296386719,292.0830993652344,298.2616271972656,297.506103515625,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682980064302,1.3850540270254896e-08,0.0010682841530069,-0.0353233031928539,0.0,0.0,0.0,-0.0116791147738695,60.0,13.397500038146973,0.0,-7.781165578535365e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001003662182483,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001056907567544,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.806294888723642e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001056904366123,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005013487534597,284.9921569824219,294.1499938964844,297.4254455566406,292.081787109375,298.2460021972656,297.474853515625,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694522643461,1.3985514080161464e-08,0.0010694382945075,-0.0356763377785682,0.0,0.0,0.0,-0.0117460265755653,60.0,13.379907608032228,0.0,-7.797989098889958e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001003662182483,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001056907567544,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.806294888723642e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001056904366123,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005013487534597,284.9921569824219,294.1499938964844,297.4254455566406,292.081787109375,298.2460021972656,297.474853515625,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694522643461,1.3985514080161464e-08,0.0010694382945075,-0.0356763377785682,0.0,0.0,0.0,-0.0117460265755653,60.0,13.379907608032228,0.0,-7.797989098889958e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001004786026896,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000105809100205,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.81503549660556e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001058087800629,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0005019101663492,284.98504638671875,294.1499938964844,297.402099609375,292.08221435546875,298.2301940917969,297.44659423828125,284.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706488974392,1.4125451919255738e-08,0.0010706348111853,-0.0360423438251018,0.0,0.0,0.0,-0.0118153989315032,60.0,13.367201805114746,0.0,-7.815449976078528e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001004786026896,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000105809100205,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.81503549660556e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001058087800629,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0005019101663492,284.98504638671875,294.1499938964844,297.402099609375,292.08221435546875,298.2301940917969,297.44659423828125,284.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706488974392,1.4125451919255738e-08,0.0010706348111853,-0.0360423438251018,0.0,0.0,0.0,-0.0118153989315032,60.0,13.367201805114746,0.0,-7.815449976078528e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001005880039883,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001059243004419,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.823544001439586e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001059239875758,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0005024566780775,284.9781188964844,294.1499938964844,297.3814392089844,292.084228515625,298.2142333984375,297.421142578125,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718138655647,1.4261673619841986e-08,0.0010717995464801,-0.0363986194133758,0.0,0.0,0.0,-0.0118829300627112,60.0,13.35832977294922,0.0,-7.83246605351451e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001005880039883,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001059243004419,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.823544001439586e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001059239875758,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0005024566780775,284.9781188964844,294.1499938964844,297.3814392089844,292.084228515625,298.2142333984375,297.421142578125,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718138655647,1.4261673619841986e-08,0.0010717995464801,-0.0363986194133758,0.0,0.0,0.0,-0.0118829300627112,60.0,13.35832977294922,0.0,-7.83246605351451e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001006885358947,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001060301583493,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.831362745491788e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.000106029852759,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0005029588355682,284.97137451171875,294.1499938964844,297.3631591796875,292.08770751953125,298.1982421875,297.3984680175781,284.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728841880336,1.4386840163638226e-08,0.001072869868949,-0.0367259681224823,0.0,0.0,0.0,-0.0119449803605675,60.0,13.352357864379885,0.0,-7.848117178355096e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001006885358947,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001060301583493,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.831362745491788e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.000106029852759,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0005029588355682,284.97137451171875,294.1499938964844,297.3631591796875,292.08770751953125,298.1982421875,297.3984680175781,284.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728841880336,1.4386840163638226e-08,0.001072869868949,-0.0367259681224823,0.0,0.0,0.0,-0.0119449803605675,60.0,13.352357864379885,0.0,-7.848117178355096e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001007318714982,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001060757931554,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.834732969058678e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001060754875652,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0005031753098592,284.96807861328125,294.1499938964844,297.3548583984375,292.0899658203125,298.1902160644531,297.3883972167969,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733454255387,1.4440796114456589e-08,0.0010733309900388,-0.0368670746684074,0.0,0.0,0.0,-0.0119717279449105,60.0,13.350356101989746,0.0,-7.85486875543029e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0001007727769319,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001061188595485,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.837914017727599e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0001061185612343,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.000503379618749,284.96484375,294.1499938964844,297.3470458984375,292.092529296875,298.1822204589844,297.37890625,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073780702427,1.4491711830544318e-08,0.0010737661505118,-0.0370002277195453,0.0,0.0,0.0,-0.0119969677180051,60.0,13.34868621826172,0.0,-7.861243034312795e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.000100845041743,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001061949660652,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.843534694984555e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001061946677509,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005037406808696,284.9584655761719,294.1499938964844,297.3328552246094,292.0985412597656,298.16619873046875,297.3609619140625,284.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745512554422,1.4581672758140485e-08,0.0010745367035269,-0.0372354872524738,0.0,0.0,0.0,-0.0120415715500712,60.0,13.345902442932127,0.0,-7.872510821016476e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.000100845041743,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001061949660652,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.843534694984555e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001061946677509,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005037406808696,284.9584655761719,294.1499938964844,297.3328552246094,292.0985412597656,298.16619873046875,297.3609619140625,284.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745512554422,1.4581672758140485e-08,0.0010745367035269,-0.0372354872524738,0.0,0.0,0.0,-0.0120415715500712,60.0,13.345902442932127,0.0,-7.872510821016476e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001008959152386,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001062485243892,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.847490633139387e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001062482333509,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0005039947573095,284.9523010253906,294.1499938964844,297.3203430175781,292.1056213378906,298.1502685546875,297.34521484375,284.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750915389508,1.4644961687793057e-08,0.0010750768706202,-0.0374009944498539,0.0,0.0,0.0,-0.012072941288352,60.0,13.344060897827148,0.0,-7.880443320118502e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001008959152386,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001062485243892,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.847490633139387e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001062482333509,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0005039947573095,284.9523010253906,294.1499938964844,297.3203430175781,292.1056213378906,298.1502685546875,297.34521484375,284.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750915389508,1.4644961687793057e-08,0.0010750768706202,-0.0374009944498539,0.0,0.0,0.0,-0.012072941288352,60.0,13.344060897827148,0.0,-7.880443320118502e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001009406623779,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001062956434907,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.850970723666251e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0001062953524524,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0005042183329351,284.9463195800781,294.1499938964844,297.30926513671875,292.1136169433594,298.1344299316406,297.3314208984375,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700626493890924e-08,0.0010755534749478,-0.0375465601682662,0.0,0.0,0.0,-0.0121005401015281,60.0,13.34335708618164,0.0,-7.887422981411873e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001009406623779,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001062956434907,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.850970723666251e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0001062953524524,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0005042183329351,284.9463195800781,294.1499938964844,297.30926513671875,292.1136169433594,298.1344299316406,297.3314208984375,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700626493890924e-08,0.0010755534749478,-0.0375465601682662,0.0,0.0,0.0,-0.0121005401015281,60.0,13.34335708618164,0.0,-7.887422981411873e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001009847037494,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001063420204445,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,7.854396244511008e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001063417366822,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0005044383578933,284.9405212402344,294.1499938964844,297.2994079589844,292.1224060058594,298.11871337890625,297.31915283203125,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760362492874,1.4755418220602225e-08,0.0010760214645415,-0.0376898385584354,0.0,0.0,0.0,-0.0121277002617716,60.0,13.344426155090332,0.0,-7.894296061294882e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001009847037494,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001063420204445,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,7.854396244511008e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001063417366822,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0005044383578933,284.9405212402344,294.1499938964844,297.2994079589844,292.1224060058594,298.11871337890625,297.31915283203125,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760362492874,1.4755418220602225e-08,0.0010760214645415,-0.0376898385584354,0.0,0.0,0.0,-0.0121277002617716,60.0,13.344426155090332,0.0,-7.894296061294882e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001010125051834,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.000106371298898,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,7.856558659113944e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001063710151356,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0005045772413723,284.9377136230469,294.1499938964844,297.2948303222656,292.1270446777344,298.11090087890625,297.3135681152344,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763327591121,1.4790018987298481e-08,0.0010763179743662,-0.0377803184092044,0.0,0.0,0.0,-0.0121448561549186,60.0,13.346104621887209,0.0,-7.898638187953112e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001010420237435,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0001064023745129,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,7.858853496145457e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001064020907506,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0005047246813774,284.9349060058594,294.1499938964844,297.2904663085937,292.1318359375,298.1031188964844,297.3080444335937,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766477789729,1.482675227038044e-08,0.0010766329942271,-0.0378763750195503,0.0,0.0,0.0,-0.012163070961833,60.0,13.3480806350708,0.0,-7.903249610308195e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0001011151325656,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001064793614204,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.864539657020941e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001064790849341,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0005050898762419,284.9294128417969,294.1499938964844,297.2822570800781,292.1418151855469,298.0876159667969,297.2976379394531,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774239199236,1.491776124851185e-08,0.0010774090187624,-0.0381143540143966,0.0,0.0,0.0,-0.0122081777080893,60.0,13.35391330718994,0.0,-7.914679400755632e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0001011151325656,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001064793614204,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.864539657020941e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001064790849341,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0005050898762419,284.9294128417969,294.1499938964844,297.2822570800781,292.1418151855469,298.0876159667969,297.2976379394531,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774239199236,1.491776124851185e-08,0.0010774090187624,-0.0381143540143966,0.0,0.0,0.0,-0.0122081777080893,60.0,13.35391330718994,0.0,-7.914679400755632e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,0.0001011941058095,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.000106562525616,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,7.870682020438835e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001065622491296,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0005054844077676,284.9241638183594,294.1499938964844,297.2745056152344,292.1521301269531,298.07232666015625,297.2887878417969,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016080823215816e-08,0.0010782502358779,-0.0383714400231838,0.0,0.0,0.0,-0.0122569212689995,60.0,13.362972259521484,0.0,-7.927036449473236e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,0.0001011941058095,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.000106562525616,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,7.870682020438835e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001065622491296,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0005054844077676,284.9241638183594,294.1499938964844,297.2745056152344,292.1521301269531,298.07232666015625,297.2887878417969,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016080823215816e-08,0.0010782502358779,-0.0383714400231838,0.0,0.0,0.0,-0.0122569212689995,60.0,13.362972259521484,0.0,-7.927036449473236e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001012683351291,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001066406839527,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.876454765209928e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001066404074663,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0005058551905676,284.9190673828125,294.1499938964844,297.2669677734375,292.1627197265625,298.05712890625,297.2802429199219,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108479800574063e-08,0.0010790409287437,-0.0386130400002002,0.0,0.0,0.0,-0.0123027302324771,60.0,13.3723726272583,0.0,-7.938658086459327e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001012683351291,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001066406839527,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.876454765209928e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001066404074663,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0005058551905676,284.9190673828125,294.1499938964844,297.2669677734375,292.1627197265625,298.05712890625,297.2802429199219,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108479800574063e-08,0.0010790409287437,-0.0386130400002002,0.0,0.0,0.0,-0.0123027302324771,60.0,13.3723726272583,0.0,-7.938658086459327e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001013308210531,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001067064804374,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.881314377300441e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001067062112269,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0005061673582531,284.9141540527344,294.1499938964844,297.2594299316406,292.1733703613281,298.0421142578125,297.27203369140625,284.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797205613926,1.51862575847872e-08,0.0010797054274007,-0.0388164035975933,0.0,0.0,0.0,-0.0123412851244211,60.0,13.381797790527344,0.0,-7.94844794427263e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001013308210531,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001067064804374,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.881314377300441e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001067062112269,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0005061673582531,284.9141540527344,294.1499938964844,297.2594299316406,292.1733703613281,298.0421142578125,297.27203369140625,284.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797205613926,1.51862575847872e-08,0.0010797054274007,-0.0388164035975933,0.0,0.0,0.0,-0.0123412851244211,60.0,13.381797790527344,0.0,-7.94844794427263e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0001013593719108,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001067365446942,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.88353499956429e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001067362754838,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0005063099670223,284.9117736816406,294.1499938964844,297.2555847167969,292.1787109375,298.0346374511719,297.2679138183594,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.012358896434307,60.0,13.3863525390625,0.0,-7.952922231879711e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001013851069728,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001067636476363,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.885536615503952e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001067633784259,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0005064385477453,284.9093933105469,294.1499938964844,297.2516174316406,292.1839904785156,298.0271911621094,297.2638244628906,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.5253817764460112e-08,0.001080282148905,-0.0389930456876754,0.0,0.0,0.0,-0.0123747726902365,60.0,13.39072322845459,0.0,-7.956955982990621e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.00010143021791,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0001068111450877,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.88904435466975e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001068108831532,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0005066638696007,284.9047546386719,294.1499938964844,297.24334716796875,292.1944274902344,298.0123596191406,297.2554931640625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807644575834,-0.039139799773693,0.0,0.0,0.0,-0.0124026099219918,60.0,13.398955345153809,0.0,-7.964028014839641e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.00010143021791,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0001068111450877,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.88904435466975e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001068108831532,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0005066638696007,284.9047546386719,294.1499938964844,297.24334716796875,292.1944274902344,298.0123596191406,297.2554931640625,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807644575834,-0.039139799773693,0.0,0.0,0.0,-0.0124026099219918,60.0,13.398955345153809,0.0,-7.964028014839641e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001014579611364,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0001068403580575,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.891202403698117e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.000106840103399,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0005068024620413,284.9003601074219,294.1499938964844,297.2343139648437,292.2045288085937,297.9976806640625,297.2466125488281,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810734238475,1.5344433279551595e-08,0.001081058057025,-0.0392299629747867,0.0,0.0,0.0,-0.012419699691236,60.0,13.405054092407228,0.0,-7.968375115297023e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001014579611364,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0001068403580575,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.891202403698117e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.000106840103399,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0005068024620413,284.9003601074219,294.1499938964844,297.2343139648437,292.2045288085937,297.9976806640625,297.2466125488281,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810734238475,1.5344433279551595e-08,0.001081058057025,-0.0392299629747867,0.0,0.0,0.0,-0.012419699691236,60.0,13.405054092407228,0.0,-7.968375115297023e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001014785957522,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001068620840669,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.892806752352044e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001068618294084,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0005069055478088,284.8960266113281,294.1499938964844,297.2242736816406,292.21417236328125,297.9830017089844,297.2374572753906,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006610874414e-08,0.0010812792461365,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.410325050354004,0.0,-7.971605953116524e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
