time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001014785957522,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001068620840669,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.892806752352044e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001068618294084,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0005069055478088,284.8960266113281,294.1499938964844,297.2242736816406,292.21417236328125,297.9830017089844,297.2374572753906,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006610874414e-08,0.0010812792461365,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.410325050354004,0.0,-7.971605953116524e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0001014757581287,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0001068590936483,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,7.892585563240573e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001068588389898,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0005068914033472,284.8919982910156,294.1499938964844,297.2130432128906,292.22320556640625,297.96844482421875,297.22686767578125,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812615510076,1.5366447669862282e-08,0.0010812461841851,-0.0392875187098979,0.0,0.0,0.0,-0.0124306119978427,60.0,13.411657333374023,0.0,-7.9711504952229e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0001014757581287,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0001068590936483,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,7.892585563240573e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001068588389898,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0005068914033472,284.8919982910156,294.1499938964844,297.2130432128906,292.22320556640625,297.96844482421875,297.22686767578125,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812615510076,1.5366447669862282e-08,0.0010812461841851,-0.0392875187098979,0.0,0.0,0.0,-0.0124306119978427,60.0,13.411657333374023,0.0,-7.9711504952229e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0001014731751638,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.0001068563724402,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.892384746810421e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0001068561177817,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0005068784812465,284.8899841308594,294.1499938964844,297.2068786621094,292.2274169921875,297.9611511230469,297.22149658203125,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812332620844,1.5363186278705143e-08,0.0010812178952619,-0.0392789952456951,0.0,0.0,0.0,-0.0124289933592081,60.0,13.412164688110352,0.0,-7.970739090978898e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001014645968098,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001068473357008,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.891716813901439e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0001068470810423,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.000506835640408,284.88800048828125,294.1499938964844,297.2003173828125,292.2314453125,297.9538879394531,297.2157287597656,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811411775648,1.5352453530681487e-08,0.0010811258107423,-0.0392509363591671,0.0,0.0,0.0,-0.0124236717820167,60.0,13.411608695983888,0.0,-7.969386217610008e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001014383960864,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001068197452696,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,7.889678818173707e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.000106819497887,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0005067047895863,284.8841552734375,294.1499938964844,297.1859130859375,292.2388000488281,297.9393310546875,297.2034912109375,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319736590413413e-08,0.001080848975107,-0.0391653925180435,0.0,0.0,0.0,-0.012407467700541,60.0,13.408828735351562,0.0,-7.965261517028922e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001014383960864,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001068197452696,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,7.889678818173707e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.000106819497887,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0005067047895863,284.8841552734375,294.1499938964844,297.1859130859375,292.2388000488281,297.9393310546875,297.2034912109375,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319736590413413e-08,0.001080848975107,-0.0391653925180435,0.0,0.0,0.0,-0.012407467700541,60.0,13.408828735351562,0.0,-7.965261517028922e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001013881192193,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.000106766798126,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.885767990956083e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0001067665580194,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0005064536817371,284.88055419921875,294.1499938964844,297.1695556640625,292.2450866699219,297.9247131347656,297.1890563964844,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803259210661,1.525701165405735e-08,0.0010803106706589,-0.0390013977885246,0.0,0.0,0.0,-0.0123763624578714,60.0,13.400823593139648,0.0,-7.957358860721797e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001013881192193,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.000106766798126,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.885767990956083e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0001067665580194,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0005064536817371,284.88055419921875,294.1499938964844,297.1695556640625,292.2450866699219,297.9247131347656,297.1890563964844,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803259210661,1.525701165405735e-08,0.0010803106706589,-0.0390013977885246,0.0,0.0,0.0,-0.0123763624578714,60.0,13.400823593139648,0.0,-7.957358860721797e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001013256478472,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0001067010016413,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,7.88090837886557e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001067007615347,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.000506141630467,284.8770446777344,294.1499938964844,297.1510009765625,292.25018310546875,297.9100646972656,297.1734313964844,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796615388244,1.517908820858338e-08,0.0010796464048326,-0.0387976504862308,0.0,0.0,0.0,-0.0123377423733472,60.0,13.390288352966309,0.0,-7.94754484445548e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001013256478472,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0001067010016413,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,7.88090837886557e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001067007615347,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.000506141630467,284.8770446777344,294.1499938964844,297.1510009765625,292.25018310546875,297.9100646972656,297.1734313964844,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796615388244,1.517908820858338e-08,0.0010796464048326,-0.0387976504862308,0.0,0.0,0.0,-0.0123377423733472,60.0,13.390288352966309,0.0,-7.94754484445548e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001012416469166,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001066125478246,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,7.874375296523795e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001066123149939,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0005057220696471,284.87371826171875,294.1499938964844,297.1300048828125,292.2539367675781,297.8952941894531,297.15557861328125,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074350656618662e-08,0.0010787494247779,-0.0385237969458103,0.0,0.0,0.0,-0.0122858127579092,60.0,13.374688148498535,0.0,-7.93436427670713e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001012416469166,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001066125478246,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,7.874375296523795e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001066123149939,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0005057220696471,284.87371826171875,294.1499938964844,297.1300048828125,292.2539367675781,297.8952941894531,297.15557861328125,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074350656618662e-08,0.0010787494247779,-0.0385237969458103,0.0,0.0,0.0,-0.0122858127579092,60.0,13.374688148498535,0.0,-7.93436427670713e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.000101190409623,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001065585893229,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,7.870390254538506e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001065583564923,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0005054661305621,284.87213134765625,294.1499938964844,297.1184997558594,292.2552490234375,297.8878173828125,297.1455993652344,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.501046753560331e-08,0.0010782020399346,-0.0383567623794078,0.0,0.0,0.0,-0.012254137545824,60.0,13.364629745483398,0.0,-7.926330880536625e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001011360945994,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0001065013930201,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.86616510595195e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001065011601895,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0005051947664469,284.8705444335937,294.1499938964844,297.1063232421875,292.25616455078125,297.8803405761719,297.1352233886719,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942747483814856e-08,0.0010776231065392,-0.038179688155651,0.0,0.0,0.0,-0.0122205661609768,60.0,13.353801727294922,0.0,-7.917818578562219e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001010134801617,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001063722666003,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.856627780711278e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001063720410456,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0005045823054388,284.8675231933594,294.1499938964844,297.0797424316406,292.2567443847656,297.8652038574219,297.1128234863281,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789892865962884e-08,0.0010763186728581,-0.0377799868583679,0.0,0.0,0.0,-0.0121448030695319,60.0,13.328603744506836,0.0,-7.898622556012924e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001010134801617,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001063722666003,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.856627780711278e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001063720410456,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0005045823054388,284.8675231933594,294.1499938964844,297.0797424316406,292.2567443847656,297.8652038574219,297.1128234863281,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789892865962884e-08,0.0010763186728581,-0.0377799868583679,0.0,0.0,0.0,-0.0121448030695319,60.0,13.328603744506836,0.0,-7.898622556012924e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.000100938937976,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.0001062937662936,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.850829570088536e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001062935407389,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0005042099510319,284.8659973144531,294.1499938964844,297.064697265625,292.25634765625,297.8572082519531,297.0998840332031,285.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.4696971639693857e-08,0.0010755216935649,-0.0375370010733604,0.0,0.0,0.0,-0.0120987258851528,60.0,13.31274127960205,0.0,-7.886964681347308e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0001008691906463,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001062203227775,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.845405343687162e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0001062200972228,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0005038615781813,284.8646240234375,294.1499938964844,297.04998779296875,292.2555236816406,297.8498229980469,297.0877990722656,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.4610033183259933e-08,0.0010747801279649,-0.0373096503317356,0.0,0.0,0.0,-0.0120556354522705,60.0,13.297873497009276,0.0,-7.876064955780748e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.000100709759863,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001060524300555,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.833004201529548e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001060522045008,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0005030651809647,284.8619079589844,294.1499938964844,297.01641845703125,292.2529296875,297.8341064453125,297.0595703125,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411304150030446e-08,0.0010730802314355,-0.036789946258068,0.0,0.0,0.0,-0.0119571145623922,60.0,13.261902809143066,0.0,-7.851178196460752e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.000100709759863,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001060524300555,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.833004201529548e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001060522045008,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0005030651809647,284.8619079589844,294.1499938964844,297.01641845703125,292.2529296875,297.8341064453125,297.0595703125,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411304150030446e-08,0.0010730802314355,-0.036789946258068,0.0,0.0,0.0,-0.0119571145623922,60.0,13.261902809143066,0.0,-7.851178196460752e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001005438170977,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001058776833815,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,7.820097380317748e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001058774651028,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0005022363038733,284.859375,294.1499938964844,296.97869873046875,292.24957275390625,297.8179016113281,297.0271911621094,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325619705,1.420446871236436e-08,0.0010713114170357,-0.036249004304409,0.0,0.0,0.0,-0.011854575946927,60.0,13.222208976745604,0.0,-7.825317993592763e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001005438170977,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001058776833815,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,7.820097380317748e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001058774651028,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0005022363038733,284.859375,294.1499938964844,296.97869873046875,292.24957275390625,297.8179016113281,297.0271911621094,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325619705,1.420446871236436e-08,0.0010713114170357,-0.036249004304409,0.0,0.0,0.0,-0.011854575946927,60.0,13.222208976745604,0.0,-7.825317993592763e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0001004586592898,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001057880072039,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,7.813474076101556e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001057877889252,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0005018109222874,284.8581848144531,294.1499938964844,296.9583435058594,292.24761962890625,297.8095703125,297.0094909667969,285.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704171145334,1.4098325173961257e-08,0.0010704030282795,-0.0359713956713676,0.0,0.0,0.0,-0.0118019524961709,60.0,13.20128345489502,0.0,-7.812063529399893e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001003726429189,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001056974215316,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,7.806783833075315e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001056972032529,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0005013812333345,284.85699462890625,294.1499938964844,296.93707275390625,292.2454528808594,297.8011474609375,296.9911193847656,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695002274587,1.3991111380562415e-08,0.0010694862576201,-0.0356909781694412,0.0,0.0,0.0,-0.0117488019168376,60.0,13.179935455322266,0.0,-7.798686851856473e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0001001982382149,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001055137690855,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,7.793218537699431e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001055135508067,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0005005100974813,284.854736328125,294.1499938964844,296.891845703125,292.2406005859375,297.7840576171875,296.9527893066406,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773738594125008e-08,0.0010676292004063,-0.035122413188219,0.0,0.0,0.0,-0.0116410497575998,60.0,13.136195182800291,0.0,-7.771600962769298e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0001001982382149,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001055137690855,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,7.793218537699431e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001055135508067,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0005005100974813,284.854736328125,294.1499938964844,296.891845703125,292.2406005859375,297.7840576171875,296.9527893066406,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773738594125008e-08,0.0010676292004063,-0.035122413188219,0.0,0.0,0.0,-0.0116410497575998,60.0,13.136195182800291,0.0,-7.771600962769298e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.000100018492958,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001053244850481,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,7.779238512739539e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001053242740454,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0004996122443117,284.8526611328125,294.1499938964844,296.84326171875,292.2350158691406,297.76629638671875,296.9106140136719,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549709798610364e-08,0.0010657131206244,-0.0345364063978195,0.0,0.0,0.0,-0.0115299867466092,60.0,13.089893341064451,0.0,-7.743735608300994e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.000100018492958,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001053244850481,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,7.779238512739539e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001053242740454,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0004996122443117,284.8526611328125,294.1499938964844,296.84326171875,292.2350158691406,297.76629638671875,296.9106140136719,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549709798610364e-08,0.0010657131206244,-0.0345364063978195,0.0,0.0,0.0,-0.0115299867466092,60.0,13.089893341064451,0.0,-7.743735608300994e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.98351169982925e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.0001051313738571,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.764975453028455e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001051311701303,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,0.0004986962303519,284.8506774902344,294.1499938964844,296.7916564941406,292.2287292480469,297.7479553222656,296.8655700683594,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321151293155252e-08,0.0010637590894475,-0.0339385084807872,0.0,0.0,0.0,-0.0114166820421814,60.0,13.04177951812744,0.0,-7.71535795252021e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.98351169982925e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.0001051313738571,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.764975453028455e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001051311701303,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,0.0004986962303519,284.8506774902344,294.1499938964844,296.7916564941406,292.2287292480469,297.7479553222656,296.8655700683594,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321151293155252e-08,0.0010637590894475,-0.0339385084807872,0.0,0.0,0.0,-0.0114166820421814,60.0,13.04177951812744,0.0,-7.71535795252021e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.96484886854887e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.000104934842966,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,7.750459189992398e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001049346392392,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0004977639764547,284.848876953125,294.1499938964844,296.7372436523437,292.22174072265625,297.7289733886719,296.817626953125,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088547134998409e-08,0.0010617701336741,-0.0333299972116947,0.0,0.0,0.0,-0.0113013703376054,60.0,12.991859436035156,0.0,-7.68653123373042e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.96484886854887e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.000104934842966,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,7.750459189992398e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001049346392392,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0004977639764547,284.848876953125,294.1499938964844,296.7372436523437,292.22174072265625,297.7289733886719,296.817626953125,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088547134998409e-08,0.0010617701336741,-0.0333299972116947,0.0,0.0,0.0,-0.0113013703376054,60.0,12.991859436035156,0.0,-7.68653123373042e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.95540540316142e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001048353951773,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,7.74311411078088e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001048351987265,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0004972923197783,284.8480224609375,294.1499938964844,296.7090759277344,292.218017578125,297.7191467285156,296.7923583984375,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607754811644,1.2970850171711844e-08,0.0010607624426484,-0.033022079616785,0.0,0.0,0.0,-0.0112430164590477,60.0,12.966119766235352,0.0,-7.671965818190074e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.945925557985902e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,0.0001047355690388,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,7.735740655334666e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.000104735372588,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0004968187422491,284.84722900390625,294.1499938964844,296.6803283691406,292.2141418457031,297.70916748046875,296.7666015625,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597651125863,1.2852699349252816e-08,0.0010597521904855,-0.0327129624783992,0.0,0.0,0.0,-0.0111844446510076,60.0,12.940061569213867,0.0,-7.657357770085582e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,9.926863276632504e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0001045348326442,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.720914436504245e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0001045346361934,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0004958665813319,284.8456726074219,294.1499938964844,296.6211853027344,292.2059020996094,297.6888732910156,296.7139892578125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615123168302489e-08,0.0010577224893495,-0.0320913642644882,0.0,0.0,0.0,-0.0110666761174798,60.0,12.88724136352539,0.0,-7.628026565953405e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,9.926863276632504e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0001045348326442,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.720914436504245e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0001045346361934,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0004958665813319,284.8456726074219,294.1499938964844,296.6211853027344,292.2059020996094,297.6888732910156,296.7139892578125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615123168302489e-08,0.0010577224893495,-0.0320913642644882,0.0,0.0,0.0,-0.0110666761174798,60.0,12.88724136352539,0.0,-7.628026565953405e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.915346890920772e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001044135569827,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.711957005085424e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0001044133605319,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004952913150191,284.8448181152344,294.1499938964844,296.584716796875,292.20068359375,297.6762390136719,296.68096923828125,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.2471592647500529e-08,0.0010564938420429,-0.0317158140242099,0.0,0.0,0.0,-0.0109955156221985,60.0,12.854655265808104,0.0,-7.610333341290244e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.9076445621904e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0001043324446072,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,7.705965981585905e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0001043322481564,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0004949065623804,284.8442687988281,294.1499938964844,296.56005859375,292.19708251953125,297.6678161621094,296.6589660644531,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556866182014,1.23755965475425e-08,0.0010556742781773,-0.0314646288752555,0.0,0.0,0.0,-0.0109479324892163,60.0,12.832929611206056,0.0,-7.598511331252666e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
