time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.888393833534792e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,0.0001041297291521,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.690993516007438e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001041295399772,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0004939449718222,284.8429870605469,294.1499938964844,296.49725341796875,292.1877136230469,297.64599609375,296.60205078125,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536350309848,1.2135680016456264e-08,0.0010536229237914,-0.0308368373662233,0.0,0.0,0.0,-0.0108289960771799,60.0,12.777368545532228,0.0,-7.569005333607495e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.888393833534792e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,0.0001041297291521,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.690993516007438e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001041295399772,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0004939449718222,284.8429870605469,294.1499938964844,296.49725341796875,292.1877136230469,297.64599609375,296.60205078125,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536350309848,1.2135680016456264e-08,0.0010536229237914,-0.0308368373662233,0.0,0.0,0.0,-0.0108289960771799,60.0,12.777368545532228,0.0,-7.569005333607495e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.869162749964744e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,0.0001039272101479,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,7.6760356023442e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.000103927020973,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004929843707941,284.8418273925781,294.1499938964844,296.4330444335937,292.1778259277344,297.6234436035156,296.54345703125,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896003293543345e-08,0.0010515735484659,-0.0302096363157033,0.0,0.0,0.0,-0.010710178874433,60.0,12.720797538757324,0.0,-7.539586022176081e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.869162749964744e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,0.0001039272101479,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,7.6760356023442e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.000103927020973,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004929843707941,284.8418273925781,294.1499938964844,296.4330444335937,292.1778259277344,297.6234436035156,296.54345703125,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896003293543345e-08,0.0010515735484659,-0.0302096363157033,0.0,0.0,0.0,-0.010710178874433,60.0,12.720797538757324,0.0,-7.539586022176081e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,9.859600686468184e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001038265181705,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,7.668598118470982e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.0001038263289956,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004925067187286,284.84130859375,294.1499938964844,296.4005126953125,292.1726989746094,297.6118469238281,296.51348876953125,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050564693287,1.177683106590166e-08,0.0010505528189241,-0.0298977680504322,0.0,0.0,0.0,-0.0106510920450091,60.0,12.692121505737305,0.0,-7.524980105699798e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,9.850064816419037e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0001037260954035,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,7.661181007279083e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0001037259062286,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0004920303472317,284.8408508300781,294.1499938964844,296.3677062988281,292.1674499511719,297.6000061035156,296.4832458496094,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1657982135204747e-08,0.0010495366295799,-0.0295867342501878,0.0,0.0,0.0,-0.0105921737849712,60.0,12.663249015808104,0.0,-7.510427479928694e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.831038914853708e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001035257446346,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.646383164683357e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0001035255627357,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.000491079990752,284.8399658203125,294.1499938964844,296.301513671875,292.1566772460937,297.5759582519531,296.4222106933594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420873136103182e-08,0.0010475106537342,-0.0289661828428506,0.0,0.0,0.0,-0.0104746362194418,60.0,12.605165481567385,0.0,-7.481435204681476e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.831038914853708e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001035257446346,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.646383164683357e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0001035255627357,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.000491079990752,284.8399658203125,294.1499938964844,296.301513671875,292.1566772460937,297.5759582519531,296.4222106933594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475220624357,1.1420873136103182e-08,0.0010475106537342,-0.0289661828428506,0.0,0.0,0.0,-0.0104746362194418,60.0,12.605165481567385,0.0,-7.481435204681476e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.812199277803302e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001033273510984,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.631729386048391e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001033271691994,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.000490138947498,284.8392028808594,294.1499938964844,296.2347412109375,292.1455078125,297.5511779785156,296.3602294921875,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186079618141775e-08,0.0010455030715093,-0.0283516626805067,0.0,0.0,0.0,-0.0103582395240664,60.0,12.546527862548828,0.0,-7.45278256886195e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.812199277803302e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001033273510984,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.631729386048391e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001033271691994,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.000490138947498,284.8392028808594,294.1499938964844,296.2347412109375,292.1455078125,297.5511779785156,296.3602294921875,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186079618141775e-08,0.0010455030715093,-0.0283516626805067,0.0,0.0,0.0,-0.0103582395240664,60.0,12.546527862548828,0.0,-7.45278256886195e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,9.793599019758405e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001031314750434,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.617261871928349e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001031313004205,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0004892098368145,284.8385314941406,294.1499938964844,296.1676330566406,292.134033203125,297.52569580078125,296.297607421875,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954266826956882e-08,0.0010435211006551,-0.027744909748435,0.0,0.0,0.0,-0.0102433217689394,60.0,12.48749542236328,0.0,-7.424547021628315e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,9.793599019758405e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001031314750434,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.617261871928349e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001031313004205,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0004892098368145,284.8385314941406,294.1499938964844,296.1676330566406,292.134033203125,297.52569580078125,296.297607421875,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954266826956882e-08,0.0010435211006551,-0.027744909748435,0.0,0.0,0.0,-0.0102433217689394,60.0,12.48749542236328,0.0,-7.424547021628315e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.775281068868936e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001029385821311,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.603014819324017e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001029384075081,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0004882948123849,284.8380126953125,294.1499938964844,296.1005249023437,292.1222839355469,297.49951171875,296.2345886230469,285.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725980992276618e-08,0.0010415692813694,-0.0271473601460456,0.0,0.0,0.0,-0.0101301511749625,60.0,12.428247451782228,0.0,-7.396793222369524e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.775281068868936e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001029385821311,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.603014819324017e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001029384075081,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0004882948123849,284.8380126953125,294.1499938964844,296.1005249023437,292.1222839355469,297.49951171875,296.2345886230469,285.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725980992276618e-08,0.0010415692813694,-0.0271473601460456,0.0,0.0,0.0,-0.0101301511749625,60.0,12.428247451782228,0.0,-7.396793222369524e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.766298171598464e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0001028439801302,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,7.596027717227116e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001028438055072,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0004878461186308,284.8377990722656,294.1499938964844,296.0670471191406,292.1163330078125,297.4861145019531,296.2029724121094,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614026102473416e-08,0.0010406100191175,-0.0268543027341365,0.0,0.0,0.0,-0.0100746406242251,60.0,12.398632049560549,0.0,-7.38320125037717e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,9.757383668329568e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001027501057251,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.5890937296208e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001027499311021,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,0.000487400800921,284.837646484375,294.1499938964844,296.0336303710937,292.1103515625,297.4725036621094,296.17138671875,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396705474704,1.0502924752131548e-08,0.0010396599536761,-0.0265634730458259,0.0,0.0,0.0,-0.0100195631384849,60.0,12.368995666503906,0.0,-7.369725807393479e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.739686356624588e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001025637466227,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.575329800602049e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001025635792757,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004865168302785,284.8373718261719,294.1499938964844,295.96728515625,292.0982971191406,297.4448547363281,296.1083068847656,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282378504200553e-08,0.001037775655277,-0.0259861275553703,0.0,0.0,0.0,-0.0099102361127734,60.0,12.309785842895508,0.0,-7.343010821614372e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.739686356624588e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001025637466227,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.575329800602049e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001025635792757,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004865168302785,284.8373718261719,294.1499938964844,295.96728515625,292.0982971191406,297.4448547363281,296.1083068847656,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282378504200553e-08,0.001037775655277,-0.0259861275553703,0.0,0.0,0.0,-0.0099102361127734,60.0,12.309785842895508,0.0,-7.343010821614372e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.7278731118422e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001024393495754,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,7.566141721326858e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.0001024391749524,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.000485926750116,284.8372497558594,294.1499938964844,295.9225769042969,292.0900573730469,297.4256896972656,296.06561279296875,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.0135155825707898e-08,0.0010365159250795,-0.025600716471672,0.0,0.0,0.0,-0.0098372483626008,60.0,12.26972198486328,0.0,-7.325205331198958e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.7222909971606e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001023805598379,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,7.561799429822713e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001023803924908,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,0.0004856478772126,284.8371887207031,294.1499938964844,295.9017028808594,292.086181640625,297.4166564941406,296.0455322265625,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065584810092789e-08,0.0010359223233535,-0.0254185795783996,0.0,0.0,0.0,-0.0098027642816305,60.0,12.250868797302246,0.0,-7.316798189549446e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.705216507427394e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001022007563733,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.548519351985306e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001022005890263,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.000484794989461,284.8371276855469,294.1499938964844,295.8371887207031,292.0740966796875,297.387939453125,295.9832458496094,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.85279591247945e-09,0.0010341032175347,-0.0248614959418773,0.0,0.0,0.0,-0.0096972789615392,60.0,12.192232131958008,0.0,-7.291115622365396e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.705216507427394e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001022007563733,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.548519351985306e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001022005890263,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.000484794989461,284.8371276855469,294.1499938964844,295.8371887207031,292.0740966796875,297.387939453125,295.9832458496094,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.85279591247945e-09,0.0010341032175347,-0.0248614959418773,0.0,0.0,0.0,-0.0096972789615392,60.0,12.192232131958008,0.0,-7.291115622365396e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.688431600807236e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.000102024001535,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,7.535464101238176e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0001020238414639,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0004839565663132,284.837158203125,294.1499938964844,295.7740173339844,292.06207275390625,297.3586730957031,295.9217529296875,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643616571963776e-09,0.0010323149617761,-0.024313835427165,0.0,0.0,0.0,-0.0095935817807912,60.0,12.134085655212402,0.0,-7.26591196098525e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.688431600807236e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.000102024001535,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,7.535464101238176e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0001020238414639,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0004839565663132,284.837158203125,294.1499938964844,295.7740173339844,292.06207275390625,297.3586730957031,295.9217529296875,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643616571963776e-09,0.0010323149617761,-0.024313835427165,0.0,0.0,0.0,-0.0095935817807912,60.0,12.134085655212402,0.0,-7.26591196098525e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.680199582362548e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001019373085,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,7.529061258537695e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001019371484289,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0004835453582927,284.8372497558594,294.1499938964844,295.7430114746094,292.05615234375,297.3437805175781,295.8914794921875,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541019529990535e-09,0.0010314349783584,-0.0240452196449041,0.0,0.0,0.0,-0.0095427064225077,60.0,12.105356216430664,0.0,-7.253566991494155e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.67200321611017e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0001018510010908,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,7.522686064476147e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001018508410197,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0004831359547097,284.8373413085937,294.1499938964844,295.71246337890625,292.0502624511719,297.3287658691406,295.8615417480469,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438876347189762e-09,0.0010305615141987,-0.0237777829170227,0.0,0.0,0.0,-0.0094920694828033,60.0,12.07676124572754,0.0,-7.241285970849276e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.655667236074804e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.000101678968349,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,7.509980059694499e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0001016788082779,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004823199124075,284.83758544921875,294.1499938964844,295.6528015136719,292.0387268066406,297.2984619140625,295.8023681640625,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528720164768e-09,0.0010288230841979,-0.0232447162270545,0.0,0.0,0.0,-0.0093911541625857,60.0,12.019952774047852,0.0,-7.21683974802545e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.655667236074804e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.000101678968349,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,7.509980059694499e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0001016788082779,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004823199124075,284.83758544921875,294.1499938964844,295.6528015136719,292.0387268066406,297.2984619140625,295.8023681640625,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528720164768e-09,0.0010288230841979,-0.0232447162270545,0.0,0.0,0.0,-0.0093911541625857,60.0,12.019952774047852,0.0,-7.21683974802545e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.639604104449973e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0001015098168863,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.497485785279423e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001015096568153,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004815175489056,284.83795166015625,294.1499938964844,295.5953063964844,292.02752685546875,297.26776123046875,295.74462890625,285.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205511182546,0.0,0.0,0.0,-0.0092919180169701,60.0,11.96407985687256,0.0,-7.192842588210624e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.639604104449973e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0001015098168863,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.497485785279423e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001015096568153,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004815175489056,284.83795166015625,294.1499938964844,295.5953063964844,292.02752685546875,297.26776123046875,295.74462890625,285.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035103332166727e-09,0.001027112128213,-0.0227205511182546,0.0,0.0,0.0,-0.0092919180169701,60.0,11.96407985687256,0.0,-7.192842588210624e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.623790538171306e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001013432920444,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,7.485186506528407e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,0.0001013431392493,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0004807276418432,284.83843994140625,294.1499938964844,295.540283203125,292.0167541503906,297.2366638183594,295.68878173828125,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942232102155,60.0,11.9093656539917,0.0,-7.16925754318254e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.623790538171306e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001013432920444,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,7.485186506528407e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,0.0001013431392493,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0004807276418432,284.83843994140625,294.1499938964844,295.540283203125,292.0167541503906,297.2366638183594,295.68878173828125,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942232102155,60.0,11.9093656539917,0.0,-7.16925754318254e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.608174877939746e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001011788481264,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.473040750483051e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001011786953313,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0004799476300831,284.8389892578125,294.1499938964844,295.4879455566406,292.00653076171875,297.2052307128906,295.6349182128906,285.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643426419041589e-09,0.001023762859404,-0.0216949209570884,0.0,0.0,0.0,-0.0090977465733885,60.0,11.8558349609375,0.0,-7.14600503215479e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.608174877939746e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001011788481264,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.473040750483051e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001011786953313,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0004799476300831,284.8389892578125,294.1499938964844,295.4879455566406,292.00653076171875,297.2052307128906,295.6349182128906,285.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643426419041589e-09,0.001023762859404,-0.0216949209570884,0.0,0.0,0.0,-0.0090977465733885,60.0,11.8558349609375,0.0,-7.14600503215479e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.600491466699168e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0001010979322018,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,7.46706427889876e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0001010977866826,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0004795638087671,284.8393249511719,294.1499938964844,295.462890625,292.0016784667969,297.1893920898437,295.60894775390625,285.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.54766568636478e-09,0.0010229409672319,-0.0214441604912281,0.0,0.0,0.0,-0.0090502584353089,60.0,11.8297119140625,0.0,-7.13457737333556e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,9.592840069672091e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001010173655231,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.461114000761881e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.0001010172200039,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0004791816463693,284.8396911621094,294.1499938964844,295.4385986328125,291.9969482421875,297.1734924316406,295.5836181640625,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452317956653133e-09,0.0010221255943179,-0.0211944729089736,0.0,0.0,0.0,-0.0090029910206794,60.0,11.803916931152344,0.0,-7.123207979020665e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.57758820732124e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001008567487588,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,7.449250551871955e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001008566032396,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004784197662957,284.8404541015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1415710449219,295.5343017578125,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262245998480466e-09,0.0010205029975622,-0.0206967145204544,0.0,0.0,0.0,-0.0089087765663862,60.0,11.753122329711914,0.0,-7.100570087459347e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.57758820732124e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001008567487588,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,7.449250551871955e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001008566032396,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004784197662957,284.8404541015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1415710449219,295.5343017578125,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262245998480466e-09,0.0010205029975622,-0.0206967145204544,0.0,0.0,0.0,-0.0089087765663862,60.0,11.753122329711914,0.0,-7.100570087459347e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.566191874910146e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001007367391139,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,7.440386252710596e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0001007365935947,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0004778504953719,284.84112548828125,294.1499938964844,295.35986328125,291.98193359375,297.1172180175781,295.498779296875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.120217387386221e-09,0.001019287505187,-0.0203247666358947,0.0,0.0,0.0,-0.0088383620604872,60.0,11.71584415435791,0.0,-7.083677644459385e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
