time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.56258227233775e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0001006987295113,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.437579188263044e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0001006985839921,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0004776701971422,284.8413391113281,294.1499938964844,295.3500061035156,291.9801025390625,297.1095275878906,295.4877319335937,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075241808569444e-09,0.0010189042659476,-0.020206980407238,0.0,0.0,0.0,-0.0088160727173089,60.0,11.704174995422363,0.0,-7.078332942000999e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.547743684379384e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001005424710456,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,7.426038064295426e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0001005423255264,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0004769289807882,284.8423156738281,294.1499938964844,295.31134033203125,291.97296142578125,297.0774230957031,295.4440612792969,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031595616052e-09,0.0010173228802159,-0.0197226721793413,0.0,0.0,0.0,-0.0087243961170315,60.0,11.657048225402832,-0.0,-7.05637717146601e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.547743684379384e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001005424710456,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,7.426038064295426e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0001005423255264,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0004769289807882,284.8423156738281,294.1499938964844,295.31134033203125,291.97296142578125,297.0774230957031,295.4440612792969,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89031595616052e-09,0.0010173228802159,-0.0197226721793413,0.0,0.0,0.0,-0.0087243961170315,60.0,11.657048225402832,-0.0,-7.05637717146601e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.532993863103913e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001003871511784,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.414566061925143e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001003870056592,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004761922173202,284.8433837890625,294.1499938964844,295.2765808105469,291.9667358398437,297.0453186035156,295.4034423828125,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.70650654402516e-09,0.0010157510405406,-0.0192412789911031,0.0,0.0,0.0,-0.0086332745850086,60.0,11.6117525100708,-0.0,-7.034587667931191e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.532993863103913e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001003871511784,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.414566061925143e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001003870056592,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004761922173202,284.8433837890625,294.1499938964844,295.2765808105469,291.9667358398437,297.0453186035156,295.4034423828125,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.70650654402516e-09,0.0010157510405406,-0.0192412789911031,0.0,0.0,0.0,-0.0086332745850086,60.0,11.6117525100708,-0.0,-7.034587667931191e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.525686618871988e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001003101933747,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,7.408882083836943e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001003100551315,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0004758271970786,284.8439636230469,294.1499938964844,295.26055908203125,291.9639587402344,297.029296875,295.3846130371094,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615435393404368e-09,0.0010149695444852,-0.0190027616918087,0.0,0.0,0.0,-0.0085881119593977,60.0,11.589974403381348,-0.0,-7.023804471373296e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.518391016172244e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001002333665383,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,7.403207564493641e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0001002332282951,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0004754627589136,284.84454345703125,294.1499938964844,295.24542236328125,291.9613647460937,297.0132751464844,295.3665771484375,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524517009471765e-09,0.001014192122966,-0.0187646355479955,0.0,0.0,0.0,-0.0085430396720767,60.0,11.56858730316162,-0.0,-7.013046854353888e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.503796900389716e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001000796837615,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.391856343019754e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0001000795455183,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0004747337952721,284.8458251953125,294.1499938964844,295.2176208496094,291.956787109375,296.9813842773437,295.3320617675781,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.3426527080755485e-09,0.0010126393754035,-0.0182883068919181,0.0,0.0,0.0,-0.0084528941661119,60.0,11.526660919189451,-0.0,-6.991554357682618e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.503796900389716e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001000796837615,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.391856343019754e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0001000795455183,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0004747337952721,284.8458251953125,294.1499938964844,295.2176208496094,291.956787109375,296.9813842773437,295.3320617675781,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.3426527080755485e-09,0.0010126393754035,-0.0182883068919181,0.0,0.0,0.0,-0.0084528941661119,60.0,11.526660919189451,-0.0,-6.991554357682618e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.489293006481604e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,9.992695413529872e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.380575698334724e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.992681589210406e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004740093136206,284.84716796875,294.1499938964844,295.1929626464844,291.95294189453125,296.9496459960937,295.30059814453125,285.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161907955577362e-09,0.0010110938455909,-0.0178149007260799,0.0,0.0,0.0,-0.0083632916212081,60.0,11.486428260803224,-0.0,-6.970225996383307e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.489293006481604e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,9.992695413529872e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.380575698334724e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.992681589210406e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004740093136206,284.84716796875,294.1499938964844,295.1929626464844,291.95294189453125,296.9496459960937,295.30059814453125,285.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161907955577362e-09,0.0010110938455909,-0.0178149007260799,0.0,0.0,0.0,-0.0083632916212081,60.0,11.486428260803224,-0.0,-6.970225996383307e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.47489170357585e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.977529407478868e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,7.369374361587688e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.977516310755163e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004732899251393,284.8486022949219,294.1499938964844,295.171142578125,291.9497985839844,296.9181213378906,295.2720031738281,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982436850933027e-09,0.0010095592588186,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.447757720947266,-0.0,-6.949080955109821e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.47489170357585e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.977529407478868e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,7.369374361587688e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.977516310755163e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004732899251393,284.8486022949219,294.1499938964844,295.171142578125,291.9497985839844,296.9181213378906,295.2720031738281,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982436850933027e-09,0.0010095592588186,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.447757720947266,-0.0,-6.949080955109821e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.460588626097888e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,9.962467447621748e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,7.358249422395602e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.962454350898042e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004725754552055,284.8501281738281,294.1499938964844,295.15191650390625,291.947265625,296.8868713378906,295.2461242675781,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.8041954293107665e-09,0.0010080350330099,-0.016877943649888,0.0,0.0,0.0,-0.008185957558453,60.0,11.410554885864258,-0.0,-6.928112128434806e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.460588626097888e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,9.962467447621748e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,7.358249422395602e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.962454350898042e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004725754552055,284.8501281738281,294.1499938964844,295.15191650390625,291.947265625,296.8868713378906,295.2461242675781,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.8041954293107665e-09,0.0010080350330099,-0.016877943649888,0.0,0.0,0.0,-0.008185957558453,60.0,11.410554885864258,-0.0,-6.928112128434806e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.453509119339289e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,9.955011773854494e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,7.352742977673188e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.954998677130789e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004722218145616,284.8509216308594,294.1499938964844,295.1432189941406,291.9462280273437,296.87139892578125,295.2344055175781,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715963785097756e-09,0.0010072781005874,-0.016646834090352,0.0,0.0,0.0,-0.0081422049552202,60.0,11.392621994018556,-0.0,-6.917744599377329e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.44644125411287e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.947569196810946e-05,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,7.347245264099911e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,9.94755610008724e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0004718687559943,284.85174560546875,294.1499938964844,295.13507080078125,291.9453430175781,296.85601806640625,295.22332763671875,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.6278866839297734e-09,0.0010065248934552,-0.016416123136878,0.0,0.0,0.0,-0.0080985408276319,60.0,11.37498950958252,-0.0,-6.907401939315605e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.432312799617648e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.932691318681464e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.33625638531521e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,9.932678221957758e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004711630172096,284.8534545898437,294.1499938964844,295.1203308105469,291.94390869140625,296.825439453125,295.2023620605469,285.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518235198818275e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.340350151062012,-0.0,-6.886751435786209e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.432312799617648e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.932691318681464e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.33625638531521e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,9.932678221957758e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004711630172096,284.8534545898437,294.1499938964844,295.1203308105469,291.94390869140625,296.825439453125,295.2023620605469,285.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518235198818275e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.340350151062012,-0.0,-6.886751435786209e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.420548303751276e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.920303273247556e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.327106868615374e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,9.92029017652385e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0004705753817688,284.85498046875,294.1499938964844,295.109375,291.94305419921875,296.800048828125,295.1865539550781,285.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305223898550594e-09,0.0010037672473117,-0.0155709153041243,0.0,0.0,0.0,-0.0079385908320546,60.0,11.312195777893066,-0.0,-6.86958046003383e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.418296394869684e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.917931311065332e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,7.325354818021879e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.917918214341626e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0004704628954641,284.8552551269531,294.1499938964844,295.107421875,291.94293212890625,296.7951965332031,295.1835327148437,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277156572309651e-09,0.00100352789741,-0.0154973911121487,0.0,0.0,0.0,-0.0079246796667575,60.0,11.306833267211914,-0.0,-6.866294910423677e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.404402953805402e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.90330008789897e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,7.314548565773293e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.903287718771026e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.000469768885523,284.85711669921875,294.1499938964844,295.0961303710937,291.9423217773437,296.7653503417969,295.16668701171875,285.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104021732511455e-09,0.001002047327347,-0.0150438537821173,0.0,0.0,0.0,-0.0078388480469584,60.0,11.27436637878418,-0.0,-6.846048705710929e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.404402953805402e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.90330008789897e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,7.314548565773293e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.903287718771026e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.000469768885523,284.85711669921875,294.1499938964844,295.0961303710937,291.9423217773437,296.7653503417969,295.16668701171875,285.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104021732511455e-09,0.001002047327347,-0.0150438537821173,0.0,0.0,0.0,-0.0078388480469584,60.0,11.27436637878418,-0.0,-6.846048705710929e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.390628838445993e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.888795466395096e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,7.30383544578217e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.888783097267152e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004690808418672,284.85906982421875,294.1499938964844,295.0862121582031,291.9420471191406,296.73590087890625,295.151611328125,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005853837355,5.932375923833888e-09,0.0010005794465541,-0.0145942075178027,0.0,0.0,0.0,-0.0077537558972835,60.0,11.242836952209473,-0.0,-6.826005005677871e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.390628838445993e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.888795466395096e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,7.30383544578217e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.888783097267152e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004690808418672,284.85906982421875,294.1499938964844,295.0862121582031,291.9420471191406,296.73590087890625,295.151611328125,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005853837355,5.932375923833888e-09,0.0010005794465541,-0.0145942075178027,0.0,0.0,0.0,-0.0077537558972835,60.0,11.242836952209473,-0.0,-6.826005005677871e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.3838207249064e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.88162646535784e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.298540003830567e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.881614096229896e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0004687407927121,284.860107421875,294.1499938964844,295.0816650390625,291.9420166015625,296.72137451171875,295.1448059082031,285.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847536233005712e-09,0.0009998520836234,-0.0143719594925642,0.0,0.0,0.0,-0.0077116875909268,60.0,11.227469444274902,-0.0,-6.81610927699694e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,9.377032256452368e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.874477837001903e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,7.293259841389954e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.87446546787396e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004684017039835,284.86114501953125,294.1499938964844,295.07733154296875,291.9420471191406,296.7069702148437,295.138427734375,285.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762940791242954e-09,0.0009991287952288,-0.014150345697999,0.0,0.0,0.0,-0.0076697496697306,60.0,11.212286949157717,-0.0,-6.806249075452797e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.36348587856628e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.860212594503535e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.282723527168855e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.860200952971354e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0004677250399254,284.86328125,294.1499938964844,295.0693359375,291.94219970703125,296.67840576171875,295.1263427734375,285.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594134933062378e-09,0.0009976866422221,-0.0137081211432814,0.0,0.0,0.0,-0.0075860721990466,60.0,11.182283401489258,-0.0,-6.786594752838937e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.36348587856628e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.860212594503535e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.282723527168855e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.860200952971354e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0004677250399254,284.86328125,294.1499938964844,295.0693359375,291.94219970703125,296.67840576171875,295.1263427734375,285.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594134933062378e-09,0.0009976866422221,-0.0137081211432814,0.0,0.0,0.0,-0.0075860721990466,60.0,11.182283401489258,-0.0,-6.786594752838937e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.350087930215524e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.846103785093874e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,7.272302900673822e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.846092143561692e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004670557682402,284.865478515625,294.1499938964844,295.0619201660156,291.9425048828125,296.6502380371094,295.1153564453125,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427174709637938e-09,0.0009962590411305,-0.0132707264274358,0.0,0.0,0.0,-0.0075033036991953,60.0,11.152820587158203,-0.0,-6.767183435840708e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.350087930215524e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.846103785093874e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,7.272302900673822e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.846092143561692e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004670557682402,284.865478515625,294.1499938964844,295.0619201660156,291.9425048828125,296.6502380371094,295.1153564453125,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427174709637938e-09,0.0009962590411305,-0.0132707264274358,0.0,0.0,0.0,-0.0075033036991953,60.0,11.152820587158203,-0.0,-6.767183435840708e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.336839866591616e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.832152136368676e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.261998689500615e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,9.832140494836494e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004663940053433,284.86773681640625,294.1499938964844,295.0548400878906,291.9428405761719,296.6224975585937,295.1053161621094,285.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262080993162499e-09,0.0009948472725227,-0.0128382127732038,0.0,0.0,0.0,-0.0074214590713381,60.0,11.12381362915039,-0.0,-6.748015835000842e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.336839866591616e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.832152136368676e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.261998689500615e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,9.832140494836494e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004663940053433,284.86773681640625,294.1499938964844,295.0548400878906,291.9428405761719,296.6224975585937,295.1053161621094,285.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262080993162499e-09,0.0009948472725227,-0.0128382127732038,0.0,0.0,0.0,-0.0074214590713381,60.0,11.12381362915039,-0.0,-6.748015835000842e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.32374459807761e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.818362741498277e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.251813804032281e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.818351099966094e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0004657398967538,284.8701171875,294.1499938964844,295.0478515625,291.9431457519531,296.5951538085937,295.09600830078125,285.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098901301181513e-09,0.00099345180206,-0.0124107059091329,0.0,0.0,0.0,-0.0073405629955232,60.0,11.095155715942385,-0.0,-6.72909763466123e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.32374459807761e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.818362741498277e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.251813804032281e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.818351099966094e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0004657398967538,284.8701171875,294.1499938964844,295.0478515625,291.9431457519531,296.5951538085937,295.09600830078125,285.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098901301181513e-09,0.00099345180206,-0.0124107059091329,0.0,0.0,0.0,-0.0073405629955232,60.0,11.095155715942385,-0.0,-6.72909763466123e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,9.317287185695022e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.81156263151206e-05,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.246790482895449e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.811550989979878e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.000465417309897,284.871337890625,294.1499938964844,295.0443115234375,291.9432983398437,296.5816650390625,295.0916442871094,285.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018428339553793e-09,0.0009927623905241,-0.0121998786926269,0.0,0.0,0.0,-0.0073006628081202,60.0,11.080941200256348,-0.0,-6.719777445596264e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,9.310862515121698e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.804796718526632e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.241793355206028e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,9.80478580459021e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0004650964110624,284.87255859375,294.1499938964844,295.04071044921875,291.9433898925781,296.5682983398437,295.0873718261719,285.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938367492712814e-09,0.0009920777520164,-0.0119901271536946,0.0,0.0,0.0,-0.0072609735652804,60.0,11.066767692565918,-0.0,-6.710511968321954e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.298083750763908e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.7913398349192e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.231854397105053e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.791328920982778e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.0004644580767489,284.8750915527344,294.1499938964844,295.0331115722656,291.9434509277344,296.54180908203125,295.0790100097656,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779129536558457e-09,0.0009907169733196,-0.011572933755815,0.0,0.0,0.0,-0.0071820360608398,60.0,11.038471221923828,-0.0,-6.69210180603841e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.298083750763908e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.7913398349192e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.231854397105053e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.791328920982778e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.0004644580767489,284.8750915527344,294.1499938964844,295.0331115722656,291.9434509277344,296.54180908203125,295.0790100097656,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779129536558457e-09,0.0009907169733196,-0.011572933755815,0.0,0.0,0.0,-0.0071820360608398,60.0,11.038471221923828,-0.0,-6.69210180603841e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
