time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,9.286494605476037e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.77913587121293e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,7.222840940812603e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,9.779124957276508e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0004638791724573,284.8774719238281,294.1499938964844,295.02557373046875,291.9433288574219,296.51776123046875,295.07147216796875,285.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634712169604427e-09,0.0009894819231703,-0.0111945662647485,0.0,0.0,0.0,-0.0071104415692389,60.0,11.012418746948242,-0.0,-6.67542678911559e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.285483974963428e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.778072126209736e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.222055137390271e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.778061212273316e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004638287064153,284.877685546875,294.1499938964844,295.0248718261719,291.9432983398437,296.51568603515625,295.07080078125,285.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622123128683597e-09,0.000989374355413,-0.0111615825444459,0.0,0.0,0.0,-0.0071042012423276,60.0,11.01015281677246,-0.0,-6.673973729220961e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.273075556848198e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,9.765005233930424e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,7.212403579615057e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.764994319994004e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0004632088821381,284.8803405761719,294.1499938964844,295.0157165527344,291.9428405761719,296.4898681640625,295.06256103515625,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467495262616694e-09,0.0009880521101877,-0.0107564572244882,0.0,0.0,0.0,-0.0070275450125336,60.0,10.981696128845217,-0.0,-6.65614479089527e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.273075556848198e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,9.765005233930424e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,7.212403579615057e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.764994319994004e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0004632088821381,284.8803405761719,294.1499938964844,295.0157165527344,291.9428405761719,296.4898681640625,295.06256103515625,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467495262616694e-09,0.0009880521101877,-0.0107564572244882,0.0,0.0,0.0,-0.0070275450125336,60.0,10.981696128845217,-0.0,-6.65614479089527e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.26086213439703e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.752143523655832e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,7.202904089353979e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.75213260971941e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0004625987785402,284.8830871582031,294.1499938964844,295.00537109375,291.9420166015625,296.4643249511719,295.0541687011719,285.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315296564527671e-09,0.0009867505868896,-0.01035769097507,0.0,0.0,0.0,-0.0069520934484899,60.0,10.953006744384766,-0.0,-6.638619254317747e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.26086213439703e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.752143523655832e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,7.202904089353979e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.75213260971941e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0004625987785402,284.8830871582031,294.1499938964844,295.00537109375,291.9420166015625,296.4643249511719,295.0541687011719,285.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315296564527671e-09,0.0009867505868896,-0.01035769097507,0.0,0.0,0.0,-0.0069520934484899,60.0,10.953006744384766,-0.0,-6.638619254317747e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.254851465811952e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,9.745814168127254e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,7.198229286586866e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.745803254190832e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0004622985725291,284.8844909667969,294.1499938964844,294.9996643066406,291.9414367675781,296.45166015625,295.04986572265625,285.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399142929618e-09,0.0009861099533736,-0.010161455720663,0.0,0.0,0.0,-0.0069149630144238,60.0,10.938499450683594,-0.0,-6.63000321310392e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.248880087397993e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.739526285557076e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,7.193584315245971e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.739515371620656e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0004620002873707,284.8858947753906,294.1499938964844,294.9935913085937,291.94073486328125,296.43902587890625,295.0455627441406,285.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.16599199581924e-09,0.0009854739764705,-0.0099665038287639,0.0,0.0,0.0,-0.0068780770525336,60.0,10.923932075500488,-0.0,-6.62144969965084e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.237016638508068e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.727032738737762e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,7.184356945799664e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.727022552397102e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004614076751749,284.88873291015625,294.1499938964844,294.9801330566406,291.9389343261719,296.41387939453125,295.03680419921875,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842136641964,4.018153365592525e-09,0.0009842097060754,-0.0095791528001427,0.0,0.0,0.0,-0.0068047866225242,60.0,10.894593238830566,-0.0,-6.60446985989438e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.237016638508068e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.727032738737762e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,7.184356945799664e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.727022552397102e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004614076751749,284.88873291015625,294.1499938964844,294.9801330566406,291.9389343261719,296.41387939453125,295.03680419921875,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842136641964,4.018153365592525e-09,0.0009842097060754,-0.0095791528001427,0.0,0.0,0.0,-0.0068047866225242,60.0,10.894593238830566,-0.0,-6.60446985989438e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.225354733644052e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.714752377476545e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.175286737037823e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.714741463540122e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0004608251329045,284.89166259765625,294.1499938964844,294.9647521972656,291.9365539550781,296.3889465332031,295.02752685546875,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.87283227709645e-09,0.0009829669725149,-0.0091983927413821,0.0,0.0,0.0,-0.0067327446304261,60.0,10.864465713500977,-0.0,-6.587800527313449e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.225354733644052e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.714752377476545e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.175286737037823e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.714741463540122e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0004608251329045,284.89166259765625,294.1499938964844,294.9647521972656,291.9365539550781,296.3889465332031,295.02752685546875,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.87283227709645e-09,0.0009829669725149,-0.0091983927413821,0.0,0.0,0.0,-0.0067327446304261,60.0,10.864465713500977,-0.0,-6.587800527313449e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.213880548486486e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.702669194666667e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.166362047428265e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.702659008326008e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004602519911713,284.8946228027344,294.1499938964844,294.9471740722656,291.9334716796875,296.3641052246094,295.0176696777344,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729852871003914e-09,0.0009817443788051,-0.0088237654417753,0.0,0.0,0.0,-0.0066618635319173,60.0,10.83358669281006,-0.0,-6.571421096168707e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.213880548486486e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.702669194666667e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.166362047428265e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.702659008326008e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004602519911713,284.8946228027344,294.1499938964844,294.9471740722656,291.9334716796875,296.3641052246094,295.0176696777344,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729852871003914e-09,0.0009817443788051,-0.0088237654417753,0.0,0.0,0.0,-0.0066618635319173,60.0,10.83358669281006,-0.0,-6.571421096168707e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.202610090142116e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.690801380202174e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,7.157596701290458e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.690791193861514e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004596890357788,284.89764404296875,294.1499938964844,294.9271545410156,291.9296875,296.3393859863281,295.007080078125,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894125449686953e-09,0.0009805434383451,-0.0084557868540287,0.0,0.0,0.0,-0.0065922406502068,60.0,10.80180835723877,-0.0,-6.555351461656755e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.202610090142116e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.690801380202174e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,7.157596701290458e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.690791193861514e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004596890357788,284.89764404296875,294.1499938964844,294.9271545410156,291.9296875,296.3393859863281,295.007080078125,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894125449686953e-09,0.0009805434383451,-0.0084557868540287,0.0,0.0,0.0,-0.0065922406502068,60.0,10.80180835723877,-0.0,-6.555351461656755e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.197075269185008e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,9.684972610557452e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,7.153291517170146e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.684962424216792e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0004594125493895,284.8992004394531,294.1499938964844,294.9161682128906,291.9274597167969,296.3270568847656,295.0013427734375,285.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520441715920697e-09,0.0009799541439861,-0.00827506929636,0.0,0.0,0.0,-0.0065580513328313,60.0,10.785414695739746,-0.0,-6.547467279460761e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.191579010803252e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.679184586275368e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.149016164476052e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.679174399934708e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0004591380129568,284.9007568359375,294.1499938964844,294.90447998046875,291.925048828125,296.314697265625,294.99542236328125,285.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451949170951707e-09,0.0009793684585019,-0.0080956043675541,0.0,0.0,0.0,-0.0065240967087447,60.0,10.76883316040039,-0.0,-6.539642072311835e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.180700726574288e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.667728591011836e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.140554953366518e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.66771913226694e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0004585945862345,284.9039306640625,294.1499938964844,294.8788452148437,291.9195251464844,296.2900390625,294.9830627441406,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163880530651113e-09,0.0009782086126506,-0.0077404049225151,0.0,0.0,0.0,-0.0064568896777927,60.0,10.73513889312744,-0.0,-6.524168583155189e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.180700726574288e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.667728591011836e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.140554953366518e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.66771913226694e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0004585945862345,284.9039306640625,294.1499938964844,294.8788452148437,291.9195251464844,296.2900390625,294.9830627441406,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163880530651113e-09,0.0009782086126506,-0.0077404049225151,0.0,0.0,0.0,-0.0064568896777927,60.0,10.73513889312744,-0.0,-6.524168583155189e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.170035627903415e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.656498150434344e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,7.132260361686349e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.656488691689448e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004580618988256,284.9071350097656,294.1499938964844,294.8500061035156,291.9129943847656,296.2652893066406,294.9693603515625,285.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,10.69974136352539,-0.0,-6.509016969857839e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.170035627903415e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.656498150434344e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,7.132260361686349e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.656488691689448e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004580618988256,284.9071350097656,294.1499938964844,294.8500061035156,291.9129943847656,296.2652893066406,294.9693603515625,285.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,10.69974136352539,-0.0,-6.509016969857839e-08,0.0,281.3360900878906,283.5995483398437,294.34197998046875,296.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.4779681589189125e-21,-1.2389841804336521e-21,-1.2389840794594564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
