time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0461776368319988,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0486272722482681,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0359159372746944,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0486272722482681,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.230666846036911,285.4259033203125,284.95001220703125,296.6766662597656,293.9200134277344,296.8906555175781,297.06427001953125,285.1772155761719,1.0,0.169339582324028,0.9708269238471984,0.9708269238471984,0.8034048080444336,1.0,-0.4920332431793213,0.2122489362955093,0.2797843217849731,0.0945084169507026,1.0,1.0,0.0,33.62329864501953,60.0,11880.013671875,0.0,34.910972595214844,1.0,283.2704467773437,284.7022399902344,297.29083251953125,298.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,10018.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863015055656433,1.0,0.0,0.0,2.1082451343536377,2.108252763748169,2.965757346373721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.55615234375,0.0,286.8329467773437,1895.4371337890625,0.0,855.3738403320312,0.5271961688995361,1.0,0.0,3.0,1.0,0.0
17647680,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0461776368319988,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0486272722482681,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0359159372746944,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.0486272722482681,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5104712843894958,0.050000000745058,0.230666846036911,285.4259033203125,284.95001220703125,296.6766662597656,293.9200134277344,296.8906555175781,297.06427001953125,285.1772155761719,1.0,0.169339582324028,0.9708269238471984,0.9708269238471984,0.8034048080444336,1.0,-0.4920332431793213,0.2122489362955093,0.2797843217849731,0.0945084169507026,1.0,1.0,0.0,33.62329864501953,60.0,11880.013671875,0.0,34.910972595214844,1.0,283.2704467773437,284.7022399902344,297.29083251953125,298.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,10018.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863015055656433,1.0,0.0,0.0,2.1082451343536377,2.108252763748169,2.965757346373721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.55615234375,0.0,286.8329467773437,1895.4371337890625,0.0,855.3738403320312,0.5271961688995361,1.0,0.0,3.0,1.0,0.0
17647740,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0463815182447433,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0488419756293296,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0360745154321193,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0488419756293296,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.2316852957010269,284.8480834960937,284.95001220703125,296.7333374023437,293.9506225585937,296.8734436035156,296.9815368652344,284.7996520996094,1.0,0.1795043051242828,0.9513782262802124,0.9513782262802124,1.0,1.0,-0.4942061603069305,0.2059857100248336,0.2882204353809356,0.0878070667386055,0.7602463960647583,0.7602463960647583,0.0,39.07542419433594,60.0,11517.083984375,0.0,39.70704650878906,1.0,283.1625061035156,284.38134765625,296.6550598144531,297.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,19573.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159933567047119,1.0,0.0,0.0,2.265415906906128,2.2654261589050293,3.42443740919407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.5693359375,0.0,393.0609436035156,1895.4371337890625,0.0,558.4984130859375,0.5696002244949341,1.0,0.0,3.0,1.0,0.0
17647800,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0463815182447433,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0488419756293296,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0360745154321193,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.0488419756293296,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4961640238761902,0.050000000745058,0.2316852957010269,284.8480834960937,284.95001220703125,296.7333374023437,293.9506225585937,296.8734436035156,296.9815368652344,284.7996520996094,1.0,0.1795043051242828,0.9513782262802124,0.9513782262802124,1.0,1.0,-0.4942061603069305,0.2059857100248336,0.2882204353809356,0.0878070667386055,0.7602463960647583,0.7602463960647583,0.0,39.07542419433594,60.0,11517.083984375,0.0,39.70704650878906,1.0,283.1625061035156,284.38134765625,296.6550598144531,297.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,19573.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159933567047119,1.0,0.0,0.0,2.265415906906128,2.2654261589050293,3.42443740919407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.5693359375,0.0,393.0609436035156,1895.4371337890625,0.0,558.4984130859375,0.5696002244949341,1.0,0.0,3.0,1.0,0.0
17647860,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0465503521263599,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0490197613835334,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0362058281898498,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0490197613835334,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.2325286418199539,284.81884765625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569641113281,296.91217041015625,284.8484191894531,1.0,0.1874730587005615,0.9708269238471984,0.9708269238471984,0.9651676416397096,1.0,-0.4960051774978637,0.2074483036994934,0.288556843996048,0.0888508334755897,0.6450930833816528,0.6450930833816528,0.0,43.59078598022461,48.0,11173.62890625,0.0,43.71095657348633,1.0,283.1514892578125,284.53143310546875,296.5452575683594,297.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,28044.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226444661617279,1.0,0.0,0.0,1.905136227607727,1.9051460027694704,2.4218400085374014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.57421875,0.0,289.2349548339844,1895.4371337890625,0.0,317.5053405761719,0.5102549195289612,1.0,0.0,3.0,1.0,0.0
17647920,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0465503521263599,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0490197613835334,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0362058281898498,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.0490197613835334,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.4864043891429901,0.050000000745058,0.2325286418199539,284.81884765625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569641113281,296.91217041015625,284.8484191894531,1.0,0.1874730587005615,0.9708269238471984,0.9708269238471984,0.9651676416397096,1.0,-0.4960051774978637,0.2074483036994934,0.288556843996048,0.0888508334755897,0.6450930833816528,0.6450930833816528,0.0,43.59078598022461,48.0,11173.62890625,0.0,43.71095657348633,1.0,283.1514892578125,284.53143310546875,296.5452575683594,297.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,28044.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226444661617279,1.0,0.0,0.0,1.905136227607727,1.9051460027694704,2.4218400085374014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.57421875,0.0,289.2349548339844,1895.4371337890625,0.0,317.5053405761719,0.5102549195289612,1.0,0.0,3.0,1.0,0.0
17647980,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0465923845767974,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0490640252828598,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0362385213375091,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0490640252828598,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.2327386140823364,284.9346008300781,284.95001220703125,296.8466796875,294.01153564453125,296.8389892578125,296.8399658203125,284.95068359375,1.0,0.1889139860868454,0.9902756214141846,0.9902756214141846,0.930335283279419,1.0,-0.4964534342288971,0.2086228430271148,0.2878305912017822,0.0898474603891372,0.676025390625,0.676025390625,0.0,44.71441268920898,36.0,11353.81640625,0.0,44.71177673339844,1.0,283.1502380371094,284.6459655761719,296.7257080078125,297.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,22384.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624686002731323,1.0,0.0,0.0,1.8115180730819704,1.8115264177322388,2.189670453844883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.80029296875,0.0,237.6224365234375,1895.4371337890625,0.0,213.7781677246093,0.4804704785346985,1.0,0.0,3.0,1.0,0.0
17648040,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0465923845767974,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0490640252828598,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0362385213375091,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.0490640252828598,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.4841163456439972,0.050000000745058,0.2327386140823364,284.9346008300781,284.95001220703125,296.8466796875,294.01153564453125,296.8389892578125,296.8399658203125,284.95068359375,1.0,0.1889139860868454,0.9902756214141846,0.9902756214141846,0.930335283279419,1.0,-0.4964534342288971,0.2086228430271148,0.2878305912017822,0.0898474603891372,0.676025390625,0.676025390625,0.0,44.71441268920898,36.0,11353.81640625,0.0,44.71177673339844,1.0,283.1502380371094,284.6459655761719,296.7257080078125,297.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,22384.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624686002731323,1.0,0.0,0.0,1.8115180730819704,1.8115264177322388,2.189670453844883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.80029296875,0.0,237.6224365234375,1895.4371337890625,0.0,213.7781677246093,0.4804704785346985,1.0,0.0,3.0,1.0,0.0
17648100,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853453338146209,0.050000000745058,0.0465697385370731,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853453338146209,0.050000000745058,0.049040175974369,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853453338146209,0.050000000745058,0.036220908164978,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853453338146209,0.050000000745058,0.049040175974369,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4853453338146209,0.050000000745058,0.2326254844665527,284.9577941894531,284.95001220703125,296.875,294.0267333984375,296.8470458984375,296.8316650390625,284.9634094238281,1.0,0.1877102553844452,1.0,1.0,0.9129191040992736,1.0,-0.4962122142314911,0.2090858221054077,0.2871263921260834,0.0902980417013168,0.6908643245697021,0.6908643245697021,0.0,44.10811614990234,36.0,11384.28125,0.0,44.17164611816406,1.0,283.15008544921875,284.6546630859375,296.8551025390625,297.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,20297.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512177169322967,1.0,0.0,0.0,1.8084940910339355,1.808501958847046,2.182365932412722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.7958984375,0.0,228.97450256347656,1895.4371337890625,0.0,196.2497711181641,0.4776854515075683,1.0,0.0,3.0,1.0,0.0
17648160,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.4878630936145782,0.050000000745058,0.0465238951146602,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.4878630936145782,0.050000000745058,0.0489919036626815,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.4878630936145782,0.050000000745058,0.0361852534115314,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.4878630936145782,0.050000000745058,0.0489919036626815,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.4878630936145782,0.050000000745058,0.2323964983224868,284.9645690917969,284.95001220703125,296.9033203125,294.0419006347656,296.8597717285156,296.8323669433594,284.9648742675781,1.0,0.1854254603385925,1.0,1.0,0.8942690491676331,1.0,-0.4957238733768463,0.2094634622335434,0.2862604260444641,0.0907009616494178,0.6993656754493713,0.6993656754493713,0.0,42.88134765625,25.0,11400.8251953125,0.0,43.08029174804688,1.0,283.1500244140625,284.65155029296875,296.9718933105469,297.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,19399.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495697379112243,1.0,0.0,0.0,1.8162190914154053,1.816226840019226,2.201049795758081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.279296875,0.0,227.93055725097656,1895.4371337890625,0.0,193.70079040527344,0.4742080867290497,1.0,0.0,3.0,1.0,0.0
17648220,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.0463830083608627,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.048843540251255,296.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.0360756739974021,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.048843540251255,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.2316927313804626,284.9654846191406,284.95001220703125,296.9599914550781,294.0721435546875,296.88543701171875,296.8348693847656,284.96502685546875,1.0,0.1784521341323852,1.0,1.0,0.856968879699707,1.0,-0.494223028421402,0.2102666199207306,0.2839564085006714,0.0916213244199752,0.7100884318351746,0.7100884318351746,0.0,39.1113395690918,25.0,11352.2314453125,0.0,39.7393684387207,1.0,283.1499938964844,284.6514892578125,297.11865234375,297.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18144.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607783317565918,1.0,0.0,0.0,1.8087869882583616,1.8087944984436035,2.1830727803262562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.7744140625,0.0,221.08056640625,1895.4371337890625,0.0,211.1271209716797,0.4724572300910949,1.0,0.0,3.0,1.0,0.0
17648280,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.0463830083608627,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.048843540251255,296.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.0360756739974021,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.048843540251255,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.496071845293045,0.050000000745058,0.2316927313804626,284.9654846191406,284.95001220703125,296.9599914550781,294.0721435546875,296.88543701171875,296.8348693847656,284.96502685546875,1.0,0.1784521341323852,1.0,1.0,0.856968879699707,1.0,-0.494223028421402,0.2102666199207306,0.2839564085006714,0.0916213244199752,0.7100884318351746,0.7100884318351746,0.0,39.1113395690918,25.0,11352.2314453125,0.0,39.7393684387207,1.0,283.1499938964844,284.6514892578125,297.11865234375,297.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18144.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607783317565918,1.0,0.0,0.0,1.8087869882583616,1.8087944984436035,2.1830727803262562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.7744140625,0.0,221.08056640625,1895.4371337890625,0.0,211.1271209716797,0.4724572300910949,1.0,0.0,3.0,1.0,0.0
17648340,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0462713167071342,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0487259253859519,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0359888039529323,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0487259253859519,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.2311348170042038,284.9591064453125,284.95001220703125,297.01666259765625,294.1023254394531,296.9110107421875,296.8362731933594,284.9570617675781,1.0,0.1730984598398208,1.0,1.0,0.8196686506271362,1.0,-0.4930322468280792,0.2116914391517639,0.2813408076763153,0.0930579975247383,0.7142799496650696,0.7142799496650696,0.0,36.12187957763672,25.0,11329.853515625,0.0,37.1042366027832,1.0,283.1499938964844,284.639892578125,297.16424560546875,298.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742841184139251,1.0,0.0,0.0,1.8188068866729736,1.818814396858216,2.2073264460686922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.5615234375,0.0,222.90689086914065,1895.4371337890625,0.0,232.5574493408203,0.4738351106643677,1.0,0.0,3.0,1.0,0.0
17648400,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0462713167071342,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0487259253859519,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0359888039529323,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.0487259253859519,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5034306645393372,0.050000000745058,0.2311348170042038,284.9591064453125,284.95001220703125,297.01666259765625,294.1023254394531,296.9110107421875,296.8362731933594,284.9570617675781,1.0,0.1730984598398208,1.0,1.0,0.8196686506271362,1.0,-0.4930322468280792,0.2116914391517639,0.2813408076763153,0.0930579975247383,0.7142799496650696,0.7142799496650696,0.0,36.12187957763672,25.0,11329.853515625,0.0,37.1042366027832,1.0,283.1499938964844,284.639892578125,297.16424560546875,298.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742841184139251,1.0,0.0,0.0,1.8188068866729736,1.818814396858216,2.2073264460686922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.5615234375,0.0,222.90689086914065,1895.4371337890625,0.0,232.5574493408203,0.4738351106643677,1.0,0.0,3.0,1.0,0.0
17648460,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0461872406303882,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0486373864114284,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0359234102070331,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0486373864114284,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.2307148277759552,284.9532775878906,284.95001220703125,297.0733337402344,294.1324462890625,296.9363098144531,296.8359680175781,284.95245361328125,1.0,0.168832391500473,1.0,1.0,0.7824202179908752,1.0,-0.4921364784240722,0.2139106690883636,0.2782258093357086,0.0951977223157882,0.7141510844230652,0.7141510844230652,0.0,33.8708610534668,25.0,11318.0146484375,0.0,35.128387451171875,1.0,283.1499938964844,284.6348571777344,297.165283203125,298.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,17909.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808090388774872,1.0,0.0,0.0,1.822195053100586,1.822202563285828,2.215557941553925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.6552734375,0.0,224.1465606689453,1895.4371337890625,0.0,243.1612243652344,0.4746663272380829,1.0,0.0,3.0,1.0,0.0
17648520,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0461872406303882,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0486373864114284,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0359234102070331,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.0486373864114284,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5097060203552246,0.050000000745058,0.2307148277759552,284.9532775878906,284.95001220703125,297.0733337402344,294.1324462890625,296.9363098144531,296.8359680175781,284.95245361328125,1.0,0.168832391500473,1.0,1.0,0.7824202179908752,1.0,-0.4921364784240722,0.2139106690883636,0.2782258093357086,0.0951977223157882,0.7141510844230652,0.7141510844230652,0.0,33.8708610534668,25.0,11318.0146484375,0.0,35.128387451171875,1.0,283.1499938964844,284.6348571777344,297.165283203125,298.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,17909.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808090388774872,1.0,0.0,0.0,1.822195053100586,1.822202563285828,2.215557941553925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.6552734375,0.0,224.1465606689453,1895.4371337890625,0.0,243.1612243652344,0.4746663272380829,1.0,0.0,3.0,1.0,0.0
17648580,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5126022100448608,0.050000000745058,0.0461515933275222,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5126022100448608,0.050000000745058,0.0485998503863811,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5126022100448608,0.050000000745058,0.0358956828713417,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5126022100448608,0.050000000745058,0.0485998503863811,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5126022100448608,0.050000000745058,0.2305367588996887,284.9521179199219,284.95001220703125,297.1028137207031,294.1480407714844,296.9502868652344,296.83642578125,284.95172119140625,1.0,0.1669879257678985,1.0,1.0,0.7630510330200195,1.0,-0.4917568266391754,0.2154480963945388,0.2763087153434753,0.0966645702719688,0.7142248153686523,0.7142248153686523,0.0,32.91618347167969,25.0,11318.923828125,0.0,34.29262924194336,1.0,283.1499938964844,284.6339416503906,297.1650695800781,298.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17929.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814685046672821,1.0,0.0,0.0,1.8232874870300293,1.823294997215271,2.218215229277121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.55712890625,0.0,224.54356384277344,1895.4371337890625,0.0,244.24395751953125,0.4749415814876556,1.0,0.0,3.0,1.0,0.0
17648640,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5151348114013672,0.050000000745058,0.0461219027638435,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5151348114013672,0.050000000745058,0.0485685877501964,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5151348114013672,0.050000000745058,0.0358725935220718,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5151348114013672,0.050000000745058,0.0485685877501964,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5151348114013672,0.050000000745058,0.2303884625434875,284.9515686035156,284.95001220703125,297.1300048828125,294.1624450683594,296.9637451171875,296.8372802734375,284.9514465332031,1.0,0.1654343158006668,1.0,1.0,0.7451717257499695,1.0,-0.4914402067661285,0.2171415835618972,0.27429860830307,0.0982800126075744,0.7144628167152405,0.7144628167152405,0.0,32.12098693847656,25.0,11322.9169921875,0.0,33.597503662109375,1.0,283.1499938964844,284.6334533691406,297.167724609375,298.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17935.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813096880912781,1.0,0.0,0.0,1.8244482278823853,1.8244558572769165,2.22104048930305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.259765625,0.0,224.9086761474609,1895.4371337890625,0.0,243.9829864501953,0.4752015769481659,1.0,0.0,3.0,1.0,0.0
17648700,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5175542235374451,0.050000000745058,0.046094749122858,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5175542235374451,0.050000000745058,0.0485399886965751,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5175542235374451,0.050000000745058,0.0358514711260795,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5175542235374451,0.050000000745058,0.0485399886965751,296.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5175542235374451,0.050000000745058,0.2302528172731399,284.9515075683594,284.95001220703125,297.1583251953125,294.17742919921875,296.9784851074219,296.8387756347656,284.9515380859375,1.0,0.1639992445707321,1.0,1.0,0.7265475392341614,1.0,-0.4911509752273559,0.2192343026399612,0.2719166576862335,0.1002768352627754,0.7149327993392944,0.7149327993392944,0.0,31.393457412719727,25.0,11331.25,0.0,32.96239471435547,1.0,283.1499938964844,284.6332397460937,297.1747436523437,298.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,17927.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804779648780823,1.0,0.0,0.0,1.8259965181350708,1.826004147529602,2.2248119080359174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.41259765625,0.0,225.33868408203125,1895.4371337890625,0.0,242.61846923828125,0.4755149185657501,1.0,0.0,3.0,1.0,0.0
17648760,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5198055505752563,0.050000000745058,0.0460704676806926,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5198055505752563,0.050000000745058,0.0485144220292568,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5198055505752563,0.050000000745058,0.0358325839042663,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5198055505752563,0.050000000745058,0.0485144220292568,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5198055505752563,0.050000000745058,0.230131521821022,284.9516906738281,284.95001220703125,297.1866760253906,294.1923828125,296.99383544921875,296.84063720703125,284.95184326171875,1.0,0.1627041846513748,1.0,1.0,0.7086638808250427,1.0,-0.4908921420574188,0.2216085195541381,0.2692836225032806,0.1025439128279686,0.7155959010124207,0.7155959010124207,0.0,30.74281311035156,25.0,11343.0625,0.0,32.39509582519531,1.0,283.1499938964844,284.6331481933594,297.1855163574219,298.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17911.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794908821582794,1.0,0.0,0.0,1.8279987573623653,1.828006386756897,2.2296936208476842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.55322265625,0.0,225.87173461914065,1895.4371337890625,0.0,241.0033721923828,0.4759056568145752,1.0,0.0,3.0,1.0,0.0
17648820,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0460292883217334,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0484710559248924,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0358005575835704,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0484710559248924,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.2299258261919021,284.9524841308594,284.95001220703125,297.24334716796875,294.22222900390625,297.0267944335937,296.8453674316406,284.9527282714844,1.0,0.1604818999767303,1.0,1.0,0.6728966236114502,1.0,-0.4904532730579376,0.2276277095079422,0.2628255784511566,0.108318455517292,0.7175284624099731,0.7175284624099731,0.0,29.639110565185547,25.0,11378.9208984375,0.0,31.43443298339844,1.0,283.1499938964844,284.63311767578125,297.21514892578125,298.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,17858.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779722154140472,1.0,0.0,0.0,1.8337966203689573,1.8338042497634888,2.24385985347908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9208984375,0.0,227.4037475585937,1895.4371337890625,0.0,238.5274353027344,0.477025419473648,1.0,0.0,3.0,1.0,0.0
17648880,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0460292883217334,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0484710559248924,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0358005575835704,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.0484710559248924,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.523826003074646,0.050000000745058,0.2299258261919021,284.9524841308594,284.95001220703125,297.24334716796875,294.22222900390625,297.0267944335937,296.8453674316406,284.9527282714844,1.0,0.1604818999767303,1.0,1.0,0.6728966236114502,1.0,-0.4904532730579376,0.2276277095079422,0.2628255784511566,0.108318455517292,0.7175284624099731,0.7175284624099731,0.0,29.639110565185547,25.0,11378.9208984375,0.0,31.43443298339844,1.0,283.1499938964844,284.63311767578125,297.21514892578125,298.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,17858.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779722154140472,1.0,0.0,0.0,1.8337966203689573,1.8338042497634888,2.24385985347908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9208984375,0.0,227.4037475585937,1895.4371337890625,0.0,238.5274353027344,0.477025419473648,1.0,0.0,3.0,1.0,0.0
17648940,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0459964498877525,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0484364777803421,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0357750169932842,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0484364777803421,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.2297617942094802,284.9536437988281,284.95001220703125,297.29998779296875,294.25201416015625,297.0635070800781,296.8511962890625,284.9539794921875,1.0,0.1586861163377761,1.0,1.0,0.6371293663978577,1.0,-0.4901033639907837,0.2357884049415588,0.2543149590492248,0.1162011921405792,0.7203999757766724,0.7203999757766724,0.0,28.75875663757324,25.0,11434.83203125,0.0,30.66990852355957,1.0,283.1499938964844,284.6332397460937,297.2502746582031,298.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17784.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776879906654358,1.0,0.0,0.0,1.8426889181137085,1.84269654750824,2.265674083901104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.224609375,0.0,229.7920684814453,1895.4371337890625,0.0,238.0652313232422,0.4787554144859314,1.0,0.0,3.0,1.0,0.0
17649000,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0459964498877525,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0484364777803421,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0357750169932842,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.0484364777803421,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5272263288497925,0.050000000745058,0.2297617942094802,284.9536437988281,284.95001220703125,297.29998779296875,294.25201416015625,297.0635070800781,296.8511962890625,284.9539794921875,1.0,0.1586861163377761,1.0,1.0,0.6371293663978577,1.0,-0.4901033639907837,0.2357884049415588,0.2543149590492248,0.1162011921405792,0.7203999757766724,0.7203999757766724,0.0,28.75875663757324,25.0,11434.83203125,0.0,30.66990852355957,1.0,283.1499938964844,284.6332397460937,297.2502746582031,298.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17784.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776879906654358,1.0,0.0,0.0,1.8426889181137085,1.84269654750824,2.265674083901104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.224609375,0.0,229.7920684814453,1895.4371337890625,0.0,238.0652313232422,0.4787554144859314,1.0,0.0,3.0,1.0,0.0
17649060,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0459699183702468,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0484085381031036,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0357543788850307,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0484085381031036,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.2296292632818222,284.9550170898437,284.95001220703125,297.3566589355469,294.2816772460937,297.10406494140625,296.8578186035156,284.9553527832031,1.0,0.1572195142507553,1.0,1.0,0.6040810346603394,1.0,-0.4898205697536468,0.2457628399133682,0.2440577298402786,0.1258754581212997,0.7242337465286255,0.7242337465286255,0.0,28.04721641540528,25.0,11510.0478515625,0.0,30.053300857543945,1.0,283.1499938964844,284.633056640625,297.2859802246094,298.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17694.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786098659038543,1.0,0.0,0.0,1.8551044464111328,1.8551121950149536,2.296307997085023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.65380859375,0.0,233.21083068847656,1895.4371337890625,0.0,239.56570434570312,0.4812012314796448,1.0,0.0,3.0,1.0,0.0
17649120,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0459699183702468,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0484085381031036,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0357543788850307,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.0484085381031036,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5301080942153931,0.050000000745058,0.2296292632818222,284.9550170898437,284.95001220703125,297.3566589355469,294.2816772460937,297.10406494140625,296.8578186035156,284.9553527832031,1.0,0.1572195142507553,1.0,1.0,0.6040810346603394,1.0,-0.4898205697536468,0.2457628399133682,0.2440577298402786,0.1258754581212997,0.7242337465286255,0.7242337465286255,0.0,28.04721641540528,25.0,11510.0478515625,0.0,30.053300857543945,1.0,283.1499938964844,284.633056640625,297.2859802246094,298.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17694.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786098659038543,1.0,0.0,0.0,1.8551044464111328,1.8551121950149536,2.296307997085023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.65380859375,0.0,233.21083068847656,1895.4371337890625,0.0,239.56570434570312,0.4812012314796448,1.0,0.0,3.0,1.0,0.0
17649180,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0459486916661262,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0483861863613128,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0357378721237182,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0483861863613128,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.2295232266187667,284.9564208984375,284.95001220703125,297.413330078125,294.311279296875,297.1496276855469,296.8650207519531,284.956787109375,1.0,0.156037226319313,1.0,1.0,0.571032702922821,1.0,-0.4895943701267242,0.2582290172576904,0.2313653528690338,0.1380256712436676,0.7290507555007935,0.7290507555007935,0.0,27.47805595397949,25.0,11608.5439453125,0.0,29.56129264831543,1.0,283.1499938964844,284.6326599121094,297.320068359375,298.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,17597.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804564177989959,1.0,0.0,0.0,1.8715298175811768,1.8715375661849976,2.337151556730533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.26171875,0.0,237.8795623779297,1895.4371337890625,0.0,242.5831756591797,0.4844891726970672,1.0,0.0,3.0,1.0,0.0
17649240,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0459486916661262,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0483861863613128,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0357378721237182,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.0483861863613128,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5325037837028503,0.050000000745058,0.2295232266187667,284.9564208984375,284.95001220703125,297.413330078125,294.311279296875,297.1496276855469,296.8650207519531,284.956787109375,1.0,0.156037226319313,1.0,1.0,0.571032702922821,1.0,-0.4895943701267242,0.2582290172576904,0.2313653528690338,0.1380256712436676,0.7290507555007935,0.7290507555007935,0.0,27.47805595397949,25.0,11608.5439453125,0.0,29.56129264831543,1.0,283.1499938964844,284.6326599121094,297.320068359375,298.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,17597.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804564177989959,1.0,0.0,0.0,1.8715298175811768,1.8715375661849976,2.337151556730533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.26171875,0.0,237.8795623779297,1895.4371337890625,0.0,242.5831756591797,0.4844891726970672,1.0,0.0,3.0,1.0,0.0
17649300,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5335356593132019,0.050000000745058,0.0459397695958614,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5335356593132019,0.050000000745058,0.0483767874538898,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5335356593132019,0.050000000745058,0.0357309319078922,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5335356593132019,0.050000000745058,0.0483767874538898,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5335356593132019,0.050000000745058,0.229478657245636,284.9571838378906,284.95001220703125,297.4416809082031,294.3260498046875,297.1746520996094,296.8688049316406,284.9575500488281,1.0,0.1555382460355758,1.0,1.0,0.5545085072517395,1.0,-0.4894996285438537,0.2654205858707428,0.2240790426731109,0.1450562328100204,0.7318984270095825,0.7318984270095825,0.0,27.23887252807617,25.0,11667.7294921875,0.0,29.354984283447266,1.0,283.1499938964844,284.6324157714844,297.3365173339844,298.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17544.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816368579864502,1.0,0.0,0.0,1.8814404010772705,1.8814481496810915,2.3619696776222562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.56494140625,0.0,240.75588989257807,1895.4371337890625,0.0,244.5207061767578,0.4864911437034607,1.0,0.0,3.0,1.0,0.0
17649360,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5344915390014648,0.050000000745058,0.0459316149353981,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5344915390014648,0.050000000745058,0.0483682043850421,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5344915390014648,0.050000000745058,0.0357245914638042,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5344915390014648,0.050000000745058,0.0483682043850421,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.5344915390014648,0.050000000745058,0.2294379323720932,284.9579162597656,284.95001220703125,297.4700012207031,294.3408203125,297.1998596191406,296.8726501464844,284.958251953125,1.0,0.1550805419683456,1.0,1.0,0.5404262542724609,1.0,-0.4894124269485473,0.2721324265003204,0.2172799855470657,0.1516080498695373,0.7349402904510498,0.7349402904510498,0.0,27.02022361755371,25.0,11727.7431640625,0.0,29.16646957397461,1.0,283.1499938964844,284.6316833496094,297.3526916503906,298.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17491.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829209208488464,1.0,0.0,0.0,1.892215609550476,1.8922233581542969,2.389101609878708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.56640625,0.0,243.92922973632807,1895.4371337890625,0.0,246.6362152099609,0.4886786937713623,1.0,0.0,3.0,1.0,0.0
17649420,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0459176674485206,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0483535155653953,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0357137396931648,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0483535155653953,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.2293682545423507,284.9588928222656,284.95001220703125,297.52667236328125,294.3702392578125,297.2537536621094,296.88055419921875,284.9590759277344,1.0,0.1542956233024597,1.0,1.0,0.5122616291046143,1.0,-0.4892637431621551,0.2867718636989593,0.2024918794631958,0.1659302413463592,0.741260290145874,0.741260290145874,0.0,26.6462631225586,25.0,11856.6689453125,0.0,28.84472846984864,1.0,283.1499938964844,284.62939453125,297.38409423828125,298.30743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17405.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857349157333374,1.0,0.0,0.0,1.9160568714141848,1.9160648584365845,2.449684757266368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.435546875,0.0,251.18540954589844,1895.4371337890625,0.0,251.30230712890625,0.4935885369777679,1.0,0.0,3.0,1.0,0.0
