time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0459176674485206,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0483535155653953,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0357137396931648,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.0483535155653953,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5361566543579102,0.050000000745058,0.2293682545423507,284.9588928222656,284.95001220703125,297.52667236328125,294.3702392578125,297.2537536621094,296.88055419921875,284.9590759277344,1.0,0.1542956233024597,1.0,1.0,0.5122616291046143,1.0,-0.4892637431621551,0.2867718636989593,0.2024918794631958,0.1659302413463592,0.741260290145874,0.741260290145874,0.0,26.6462631225586,25.0,11856.6689453125,0.0,28.84472846984864,1.0,283.1499938964844,284.62939453125,297.38409423828125,298.30743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17405.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857349157333374,1.0,0.0,0.0,1.9160568714141848,1.9160648584365845,2.449684757266368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.435546875,0.0,251.18540954589844,1895.4371337890625,0.0,251.30230712890625,0.4935885369777679,1.0,0.0,3.0,1.0,0.0
17649540,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0459063872694969,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0483416356146335,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0357049703598022,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0483416356146335,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.2293119132518768,284.95977783203125,284.95001220703125,297.5833435058594,294.39959716796875,297.3129577636719,296.8886413574219,284.96002197265625,1.0,0.1536601781845092,1.0,1.0,0.4840970337390899,1.0,-0.4891435801982879,0.3030515611171722,0.1860920339822769,0.1818991899490356,0.7481348514556885,0.7481348514556885,0.0,26.34415626525879,25.0,12003.2021484375,0.0,28.58568000793457,1.0,283.1499938964844,284.627197265625,297.414794921875,298.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,17332.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888099193572998,1.0,0.0,0.0,1.9426023960113523,1.9426103830337524,2.518031863019133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.2041015625,0.0,259.5462951660156,1895.4371337890625,0.0,256.4507751464844,0.499124675989151,1.0,0.0,3.0,1.0,0.0
17649600,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0459063872694969,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0483416356146335,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0357049703598022,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.0483416356146335,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.537530779838562,0.050000000745058,0.2293119132518768,284.95977783203125,284.95001220703125,297.5833435058594,294.39959716796875,297.3129577636719,296.8886413574219,284.96002197265625,1.0,0.1536601781845092,1.0,1.0,0.4840970337390899,1.0,-0.4891435801982879,0.3030515611171722,0.1860920339822769,0.1818991899490356,0.7481348514556885,0.7481348514556885,0.0,26.34415626525879,25.0,12003.2021484375,0.0,28.58568000793457,1.0,283.1499938964844,284.627197265625,297.414794921875,298.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,17332.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888099193572998,1.0,0.0,0.0,1.9426023960113523,1.9426103830337524,2.518031863019133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.2041015625,0.0,259.5462951660156,1895.4371337890625,0.0,256.4507751464844,0.499124675989151,1.0,0.0,3.0,1.0,0.0
17649660,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0458971746265888,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0483319349586963,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.035697802901268,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0483319349586963,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.2292658984661102,284.96075439453125,284.95001220703125,297.6400146484375,294.4288635253906,297.3755798339844,296.8969116210937,284.9609680175781,1.0,0.1531404852867126,1.0,1.0,0.4581812024116516,1.0,-0.4890454113483429,0.3192325532436371,0.169812873005867,0.1977844983339309,0.7557200193405151,0.7557200193405151,0.0,26.09750938415528,25.0,12158.8642578125,0.0,28.37477684020996,1.0,283.1499938964844,284.62420654296875,297.4453125,298.3927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17258.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921310007572174,1.0,0.0,0.0,1.9719468355178835,1.9719550609588623,2.59467981322814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.23486328125,0.0,269.0530090332031,1895.4371337890625,0.0,262.0733337402344,0.5052797198295593,1.0,0.0,3.0,1.0,0.0
17649720,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0458971746265888,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0483319349586963,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.035697802901268,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.0483319349586963,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5386720299720764,0.050000000745058,0.2292658984661102,284.96075439453125,284.95001220703125,297.6400146484375,294.4288635253906,297.3755798339844,296.8969116210937,284.9609680175781,1.0,0.1531404852867126,1.0,1.0,0.4581812024116516,1.0,-0.4890454113483429,0.3192325532436371,0.169812873005867,0.1977844983339309,0.7557200193405151,0.7557200193405151,0.0,26.09750938415528,25.0,12158.8642578125,0.0,28.37477684020996,1.0,283.1499938964844,284.62420654296875,297.4453125,298.3927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17258.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921310007572174,1.0,0.0,0.0,1.9719468355178835,1.9719550609588623,2.59467981322814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.23486328125,0.0,269.0530090332031,1895.4371337890625,0.0,262.0733337402344,0.5052797198295593,1.0,0.0,3.0,1.0,0.0
17649780,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5392598509788513,0.050000000745058,0.0458924807608127,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5392598509788513,0.050000000745058,0.0483269952237606,296.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5392598509788513,0.050000000745058,0.0356941521167755,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5392598509788513,0.050000000745058,0.0483269952237606,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5392598509788513,0.050000000745058,0.2292424440383911,284.961181640625,284.95001220703125,297.67401123046875,294.4463806152344,297.41510009765625,296.9019470214844,284.9613647460937,1.0,0.1528761237859726,1.0,1.0,0.4426316916942596,1.0,-0.4889954030513763,0.3292892873287201,0.1597061306238174,0.2076698988676071,0.7604436874389648,0.7604436874389648,0.0,25.972013473510746,25.0,12256.4873046875,0.0,28.26780891418457,1.0,283.1499938964844,284.6221008300781,297.4634704589844,298.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17220.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942235708236694,1.0,0.0,0.0,1.990630030632019,1.990638256072998,2.644079302172031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.60693359375,0.0,275.2791442871094,1895.4371337890625,0.0,265.6510925292969,0.509227454662323,1.0,0.0,3.0,1.0,0.0
17649840,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5396171808242798,0.050000000745058,0.0458896458148956,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5396171808242798,0.050000000745058,0.0483240075409412,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5396171808242798,0.050000000745058,0.0356919467449188,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5396171808242798,0.050000000745058,0.0483240075409412,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5396171808242798,0.050000000745058,0.2292282879352569,284.96148681640625,284.95001220703125,297.6966552734375,294.4580383300781,297.4423217773437,296.9053039550781,284.961669921875,1.0,0.1527166068553924,1.0,1.0,0.4322653710842132,1.0,-0.4889651834964752,0.3360922038555145,0.1528729945421219,0.2143613547086715,0.7636801600456238,0.7636801600456238,0.0,25.89625358581543,25.0,12323.50390625,0.0,28.203372955322266,1.0,283.1499938964844,284.6206970214844,297.4755249023437,298.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,17197.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956542015075683,1.0,0.0,0.0,2.003464698791504,2.0034730434417725,2.678284545254428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.6435546875,0.0,279.6284484863281,1895.4371337890625,0.0,268.1133117675781,0.5119500160217285,1.0,0.0,3.0,1.0,0.0
17649900,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.540025532245636,0.050000000745058,0.0458864234387874,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.540025532245636,0.050000000745058,0.0483206138014793,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.540025532245636,0.050000000745058,0.0356894396245479,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.540025532245636,0.050000000745058,0.0483206138014793,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.540025532245636,0.050000000745058,0.2292121797800064,284.9618530273437,284.95001220703125,297.7250061035156,294.4725952148437,297.4772033691406,296.9095153808594,284.9620361328125,1.0,0.1525354981422424,1.0,1.0,0.4193074703216553,1.0,-0.4889308214187622,0.3446542918682098,0.1442765295505523,0.2227871268987655,0.767855167388916,0.767855167388916,0.0,25.810163497924805,25.0,12409.263671875,0.0,28.13030433654785,1.0,283.1499938964844,284.61883544921875,297.49053955078125,298.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17169.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974837362766266,1.0,0.0,0.0,2.019984722137451,2.01999306678772,2.722635485952196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.80029296875,0.0,285.3070068359375,1895.4371337890625,0.0,271.2820129394531,0.5154634714126587,1.0,0.0,3.0,1.0,0.0
17649960,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.5403969287872314,0.050000000745058,0.0458835065364837,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.5403969287872314,0.050000000745058,0.0483175404369831,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.5403969287872314,0.050000000745058,0.0356871709227561,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.5403969287872314,0.050000000745058,0.0483175404369831,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.5403969287872314,0.050000000745058,0.2291976064443588,284.9621276855469,284.95001220703125,297.7533264160156,294.48712158203125,297.5105285644531,296.91375732421875,284.9621887207031,1.0,0.1523705124855041,1.0,1.0,0.4092800617218017,1.0,-0.4888997375965118,0.3514125943183899,0.1374871134757995,0.2294178605079651,0.7720528841018677,0.7720528841018677,0.0,25.732032775878903,25.0,12488.6220703125,0.0,28.063844680786133,1.0,283.1499938964844,284.6161499023437,297.50537109375,298.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17145.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993330597877502,1.0,0.0,0.0,2.036856412887573,2.036864995956421,2.768306899270101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.978515625,0.0,291.2122802734375,1895.4371337890625,0.0,274.5083312988281,0.5190648436546326,1.0,0.0,3.0,1.0,0.0
17650020,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0458784662187099,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0483122356235981,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0356832519173622,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0483122356235981,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.2291724383831024,284.961669921875,284.95001220703125,297.8099975585937,294.5161437988281,297.577392578125,296.9223022460937,284.96142578125,1.0,0.1520859152078628,1.0,1.0,0.3892253041267395,1.0,-0.4888460040092468,0.3645832240581512,0.1242627799510955,0.2423434853553772,0.7796831727027893,0.7796831727027893,0.0,25.597148895263672,25.0,12636.4833984375,0.0,27.94939994812012,1.0,283.1499938964844,284.6097106933594,297.5339660644531,298.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17140.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029086232185364,1.0,0.0,0.0,2.070140838623047,2.0701496601104736,2.859520407128002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.58984375,0.0,303.3052673339844,1895.4371337890625,0.0,280.8156433105469,0.5262557864189148,1.0,0.0,3.0,1.0,0.0
17650080,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0458784662187099,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0483122356235981,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0356832519173622,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.0483122356235981,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.5410424470901489,0.050000000745058,0.2291724383831024,284.961669921875,284.95001220703125,297.8099975585937,294.5161437988281,297.577392578125,296.9223022460937,284.96142578125,1.0,0.1520859152078628,1.0,1.0,0.3892253041267395,1.0,-0.4888460040092468,0.3645832240581512,0.1242627799510955,0.2423434853553772,0.7796831727027893,0.7796831727027893,0.0,25.597148895263672,25.0,12636.4833984375,0.0,27.94939994812012,1.0,283.1499938964844,284.6097106933594,297.5339660644531,298.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17140.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029086232185364,1.0,0.0,0.0,2.070140838623047,2.0701496601104736,2.859520407128002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.58984375,0.0,303.3052673339844,1895.4371337890625,0.0,280.8156433105469,0.5262557864189148,1.0,0.0,3.0,1.0,0.0
17650140,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0458743833005428,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0483079329133033,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0356800742447376,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0483079329133033,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.229152038693428,284.96099853515625,284.95001220703125,297.8666687011719,294.5450744628906,297.6462707519531,296.9308776855469,284.9609069824219,1.0,0.1518561244010925,1.0,1.0,0.3691705167293548,1.0,-0.4888024926185608,0.3774440884590149,0.1113584265112876,0.2549717724323272,0.7867209911346436,0.7867209911346436,0.0,25.48795318603516,25.0,12782.13671875,0.0,27.857166290283203,1.0,283.1499938964844,284.60406494140625,297.5616455078125,298.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17166.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406190425157547,1.0,0.0,0.0,2.101940393447876,2.1019492149353027,2.9480455054908816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.71533203125,0.0,315.3250732421875,1895.4371337890625,0.0,286.68914794921875,0.5332038402557373,1.0,0.0,3.0,1.0,0.0
17650200,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0458743833005428,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0483079329133033,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0356800742447376,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.0483079329133033,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5415693521499634,0.050000000745058,0.229152038693428,284.96099853515625,284.95001220703125,297.8666687011719,294.5450744628906,297.6462707519531,296.9308776855469,284.9609069824219,1.0,0.1518561244010925,1.0,1.0,0.3691705167293548,1.0,-0.4888024926185608,0.3774440884590149,0.1113584265112876,0.2549717724323272,0.7867209911346436,0.7867209911346436,0.0,25.48795318603516,25.0,12782.13671875,0.0,27.857166290283203,1.0,283.1499938964844,284.60406494140625,297.5616455078125,298.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17166.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406190425157547,1.0,0.0,0.0,2.101940393447876,2.1019492149353027,2.9480455054908816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.71533203125,0.0,315.3250732421875,1895.4371337890625,0.0,286.68914794921875,0.5332038402557373,1.0,0.0,3.0,1.0,0.0
17650260,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0458710268139839,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0483044013381004,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0356774665415287,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0483044013381004,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.2291352748870849,284.9611511230469,284.95001220703125,297.92333984375,294.57391357421875,297.7184143066406,296.93951416015625,284.9612731933594,1.0,0.1516686826944351,1.0,1.0,0.347491055727005,1.0,-0.4887667000293731,0.3907395899295807,0.0980271250009536,0.2680438160896301,0.7941808700561523,0.7941808700561523,0.0,25.39840316772461,25.0,12933.5673828125,0.0,27.782032012939453,1.0,283.1499938964844,284.5994873046875,297.5896301269531,298.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,17172.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092991948127746,1.0,0.0,0.0,2.133451461791992,2.133460521697998,3.037098963432072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.4521484375,0.0,327.4792785644531,1895.4371337890625,0.0,292.3314208984375,0.5400784611701965,1.0,0.0,3.0,1.0,0.0
17650320,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0458710268139839,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0483044013381004,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0356774665415287,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.0483044013381004,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.5420050024986267,0.050000000745058,0.2291352748870849,284.9611511230469,284.95001220703125,297.92333984375,294.57391357421875,297.7184143066406,296.93951416015625,284.9612731933594,1.0,0.1516686826944351,1.0,1.0,0.347491055727005,1.0,-0.4887667000293731,0.3907395899295807,0.0980271250009536,0.2680438160896301,0.7941808700561523,0.7941808700561523,0.0,25.39840316772461,25.0,12933.5673828125,0.0,27.782032012939453,1.0,283.1499938964844,284.5994873046875,297.5896301269531,298.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,17172.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092991948127746,1.0,0.0,0.0,2.133451461791992,2.133460521697998,3.037098963432072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.4521484375,0.0,327.4792785644531,1895.4371337890625,0.0,292.3314208984375,0.5400784611701965,1.0,0.0,3.0,1.0,0.0
17650380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0458682887256145,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0483015142381191,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0356753356754779,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0483015142381191,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.229121595621109,284.9617614746094,284.95001220703125,297.9800109863281,294.6026611328125,297.7917785644531,296.9482116699219,284.9619140625,1.0,0.151516392827034,1.0,1.0,0.3258115947246551,1.0,-0.488737553358078,0.4032669365406036,0.0854706093668937,0.2803595960140228,0.8022842407226562,0.8022842407226562,0.0,25.32535171508789,25.0,13085.345703125,0.0,27.721065521240234,1.0,283.1499938964844,284.5946350097656,297.61822509765625,298.64080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17155.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123994410037994,1.0,0.0,0.0,2.165783643722534,2.16579270362854,3.1298495173359697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.001953125,0.0,340.19073486328125,1895.4371337890625,0.0,298.0378723144531,0.5471094846725464,1.0,0.0,3.0,1.0,0.0
17650440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0458682887256145,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0483015142381191,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0356753356754779,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.0483015142381191,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5423624515533447,0.050000000745058,0.229121595621109,284.9617614746094,284.95001220703125,297.9800109863281,294.6026611328125,297.7917785644531,296.9482116699219,284.9619140625,1.0,0.151516392827034,1.0,1.0,0.3258115947246551,1.0,-0.488737553358078,0.4032669365406036,0.0854706093668937,0.2803595960140228,0.8022842407226562,0.8022842407226562,0.0,25.32535171508789,25.0,13085.345703125,0.0,27.721065521240234,1.0,283.1499938964844,284.5946350097656,297.61822509765625,298.64080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17155.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123994410037994,1.0,0.0,0.0,2.165783643722534,2.16579270362854,3.1298495173359697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.001953125,0.0,340.19073486328125,1895.4371337890625,0.0,298.0378723144531,0.5471094846725464,1.0,0.0,3.0,1.0,0.0
17650500,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5425153374671936,0.050000000745058,0.0458671189844608,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5425153374671936,0.050000000745058,0.0483002848923206,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5425153374671936,0.050000000745058,0.0356744267046451,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5425153374671936,0.050000000745058,0.0483002848923206,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5425153374671936,0.050000000745058,0.229115754365921,284.96197509765625,284.95001220703125,298.0083312988281,294.61700439453125,297.8287048339844,296.9526672363281,284.96209716796875,1.0,0.1514517217874527,1.0,1.0,0.3149718642234802,1.0,-0.4887250363826751,0.4091790020465851,0.0795460566878318,0.2861708998680115,0.8064259886741638,0.8064259886741638,0.0,25.29421806335449,25.0,13159.693359375,0.0,27.695192337036133,1.0,283.1499938964844,284.5919494628906,297.6325378417969,298.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,17147.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139499962329864,1.0,0.0,0.0,2.182192325592041,2.182201623916626,3.1774550279806135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.70556640625,0.0,346.7763977050781,1895.4371337890625,0.0,300.9227905273437,0.5506836771965027,1.0,0.0,3.0,1.0,0.0
17650560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5426545143127441,0.050000000745058,0.0458660572767257,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5426545143127441,0.050000000745058,0.048299167305231,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5426545143127441,0.050000000745058,0.0356735996901989,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5426545143127441,0.050000000745058,0.048299167305231,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5426545143127441,0.050000000745058,0.2291104644536972,284.9620666503906,284.95001220703125,298.0366516113281,294.6313171386719,297.8640441894531,296.9572448730469,284.9620666503906,1.0,0.1513923108577728,1.0,1.0,0.3060823976993561,1.0,-0.4887137413024902,0.4139017164707184,0.0748120248317718,0.2907992005348205,0.8104966282844543,0.8104966282844543,0.0,25.26576805114746,25.0,13228.0966796875,0.0,27.67144203186035,1.0,283.1499938964844,284.5887451171875,297.646728515625,298.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,17143.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154788851737976,1.0,0.0,0.0,2.1985695362091064,2.1985788345336914,3.2253271342597145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.76025390625,0.0,353.4609375,1895.4371337890625,0.0,303.7882080078125,0.5542611479759216,1.0,0.0,3.0,1.0,0.0
17650620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0458642467856407,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0482972599565982,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.035672191530466,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0482972599565982,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.2291014045476913,284.9615173339844,284.95001220703125,298.09332275390625,294.659912109375,297.93377685546875,296.9668884277344,284.9613342285156,1.0,0.1512911766767501,1.0,1.0,0.2883034348487854,1.0,-0.4886944591999054,0.4226772785186767,0.0660171806812286,0.2993967831134796,0.8179414868354797,0.8179414868354797,0.0,25.21720314025879,25.0,13353.6962890625,0.0,27.63103675842285,1.0,283.1499938964844,284.581787109375,297.6739196777344,298.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17164.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182569980621338,1.0,0.0,0.0,2.2302563190460205,2.230265855789185,3.3189670034516894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.2158203125,0.0,366.78759765625,1895.4371337890625,0.0,309.049072265625,0.5612373352050781,1.0,0.0,3.0,1.0,0.0
17650680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0458642467856407,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0482972599565982,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.035672191530466,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.0482972599565982,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.542892575263977,0.050000000745058,0.2291014045476913,284.9615173339844,284.95001220703125,298.09332275390625,294.659912109375,297.93377685546875,296.9668884277344,284.9613342285156,1.0,0.1512911766767501,1.0,1.0,0.2883034348487854,1.0,-0.4886944591999054,0.4226772785186767,0.0660171806812286,0.2993967831134796,0.8179414868354797,0.8179414868354797,0.0,25.21720314025879,25.0,13353.6962890625,0.0,27.63103675842285,1.0,283.1499938964844,284.581787109375,297.6739196777344,298.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17164.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182569980621338,1.0,0.0,0.0,2.2302563190460205,2.230265855789185,3.3189670034516894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.2158203125,0.0,366.78759765625,1895.4371337890625,0.0,309.049072265625,0.5612373352050781,1.0,0.0,3.0,1.0,0.0
17650740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.045862752944231,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0482956878840923,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0356710292398929,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0482956878840923,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.2290939539670944,284.9608459472656,284.95001220703125,298.1499938964844,294.6884155273437,298.00341796875,296.97674560546875,284.960693359375,1.0,0.1512081623077392,1.0,1.0,0.2705244719982147,1.0,-0.4886785745620727,0.4307140707969665,0.0579645000398159,0.3072713315486908,0.8248688578605652,0.8248688578605652,0.0,25.17716789245605,25.0,13472.728515625,0.0,27.59788703918457,1.0,283.1499938964844,284.5753173828125,297.6997985839844,298.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17202.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204491376876831,1.0,0.0,0.0,2.260253429412842,2.260263442993164,3.408848385788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.7373046875,0.0,379.8092651367188,1895.4371337890625,0.0,313.2510070800781,0.5678845643997192,1.0,0.0,3.0,1.0,0.0
17650800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.045862752944231,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0482956878840923,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0356710292398929,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.0482956878840923,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5430894494056702,0.050000000745058,0.2290939539670944,284.9608459472656,284.95001220703125,298.1499938964844,294.6884155273437,298.00341796875,296.97674560546875,284.960693359375,1.0,0.1512081623077392,1.0,1.0,0.2705244719982147,1.0,-0.4886785745620727,0.4307140707969665,0.0579645000398159,0.3072713315486908,0.8248688578605652,0.8248688578605652,0.0,25.17716789245605,25.0,13472.728515625,0.0,27.59788703918457,1.0,283.1499938964844,284.5753173828125,297.6997985839844,298.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17202.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204491376876831,1.0,0.0,0.0,2.260253429412842,2.260263442993164,3.408848385788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.7373046875,0.0,379.8092651367188,1895.4371337890625,0.0,313.2510070800781,0.5678845643997192,1.0,0.0,3.0,1.0,0.0
17650860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0458615161478519,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0482943840324878,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0356700681149959,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0482943840324878,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.2290877699851989,284.960693359375,284.95001220703125,298.2066650390625,294.7165832519531,298.0751647949219,296.9867248535156,284.96075439453125,1.0,0.1511405706405639,1.0,1.0,0.249818742275238,1.0,-0.4886653125286102,0.4390991926193237,0.0495661236345768,0.3155026137828827,0.8319063186645508,0.8319063186645508,0.0,25.14417839050293,25.0,13593.591796875,0.0,27.57089805603028,1.0,283.1499938964844,284.56982421875,297.7258605957031,298.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17229.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422217845916748,1.0,0.0,0.0,2.289156198501587,2.289166212081909,3.496586202800245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8525390625,0.0,392.6157836914063,1895.4371337890625,0.0,316.6749572753906,0.5742923617362976,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0458615161478519,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0482943840324878,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0356700681149959,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.0482943840324878,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.54325270652771,0.050000000745058,0.2290877699851989,284.960693359375,284.95001220703125,298.2066650390625,294.7165832519531,298.0751647949219,296.9867248535156,284.96075439453125,1.0,0.1511405706405639,1.0,1.0,0.249818742275238,1.0,-0.4886653125286102,0.4390991926193237,0.0495661236345768,0.3155026137828827,0.8319063186645508,0.8319063186645508,0.0,25.14417839050293,25.0,13593.591796875,0.0,27.57089805603028,1.0,283.1499938964844,284.56982421875,297.7258605957031,298.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17229.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422217845916748,1.0,0.0,0.0,2.289156198501587,2.289166212081909,3.496586202800245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8525390625,0.0,392.6157836914063,1895.4371337890625,0.0,316.6749572753906,0.5742923617362976,1.0,0.0,3.0,1.0,0.0
17650980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5433458089828491,0.050000000745058,0.0458608120679855,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5433458089828491,0.050000000745058,0.0482936426997184,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5433458089828491,0.050000000745058,0.035669520497322,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5433458089828491,0.050000000745058,0.0482936426997184,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5433458089828491,0.050000000745058,0.2290842533111572,284.9608764648437,284.95001220703125,298.2452087402344,294.7354736328125,298.1237487792969,296.9934997558594,284.9609680175781,1.0,0.1511021852493286,1.0,1.0,0.2357388436794281,1.0,-0.4886578917503357,0.4442614316940307,0.0443964563310146,0.320564329624176,0.8369484543800354,0.8369484543800354,0.0,25.125354766845703,25.0,13673.8798828125,0.0,27.55557632446289,1.0,283.1499938964844,284.566162109375,297.7439880371094,298.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,17236.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233264625072479,1.0,0.0,0.0,2.3086817264556885,2.30869197845459,3.55648950289833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.7490234375,0.0,401.3822021484375,1895.4371337890625,0.0,318.8365783691406,0.5786107182502747,1.0,0.0,3.0,1.0,0.0
17651040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5433862805366516,0.050000000745058,0.045860506594181,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5433862805366516,0.050000000745058,0.0482933223247528,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5433862805366516,0.050000000745058,0.0356692820787429,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5433862805366516,0.050000000745058,0.0482933223247528,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5433862805366516,0.050000000745058,0.2290827333927154,284.96099853515625,284.95001220703125,298.2633361816406,294.7442626953125,298.146484375,296.9966735839844,284.9610595703125,1.0,0.1510854810476303,1.0,1.0,0.2291129976511001,1.0,-0.4886546432971954,0.4465360641479492,0.0421185828745365,0.3227927684783935,0.8393494486808777,0.8393494486808777,0.0,25.11715507507324,25.0,13710.666015625,0.0,27.54891014099121,1.0,283.1499938964844,284.5643615722656,297.7525634765625,298.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17238.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238408505916595,1.0,0.0,0.0,2.3178486824035645,2.3178586959838867,3.5847881463269005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9580078125,0.0,405.5411376953125,1895.4371337890625,0.0,319.84375,0.5806382298469543,1.0,0.0,3.0,1.0,0.0
17651100,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5434425473213196,0.050000000745058,0.045860081911087,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5434425473213196,0.050000000745058,0.0482928752899169,296.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5434425473213196,0.050000000745058,0.0356689542531967,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5434425473213196,0.050000000745058,0.0482928752899169,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5434425473213196,0.050000000745058,0.2290806025266647,284.9610900878906,284.95001220703125,298.2916564941406,294.7579040527344,298.18170166015625,297.0016174316406,284.96112060546875,1.0,0.1510623395442962,1.0,1.0,0.2187601327896118,1.0,-0.4886501133441925,0.4498979449272156,0.0387521684169769,0.3260838389396667,0.8431023359298706,0.8431023359298706,0.0,25.10574531555176,25.0,13766.2080078125,0.0,27.539670944213867,1.0,283.1499938964844,284.5614318847656,297.7659606933594,298.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17241.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246237277984619,1.0,0.0,0.0,2.3320915699005127,2.332101821899414,3.628979925451858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.88037109375,0.0,412.0623168945313,1895.4371337890625,0.0,321.3816833496094,0.5837907195091248,1.0,0.0,3.0,1.0,0.0
17651160,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5434936285018921,0.050000000745058,0.0458596982061862,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5434936285018921,0.050000000745058,0.0482924692332744,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5434936285018921,0.050000000745058,0.0356686525046825,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5434936285018921,0.050000000745058,0.0482924692332744,296.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5434936285018921,0.050000000745058,0.2290786802768707,284.9610900878906,284.95001220703125,298.32000732421875,294.7714538574219,298.2160949707031,297.0065612792969,284.9610595703125,1.0,0.1510410904884338,1.0,1.0,0.2093559652566909,1.0,-0.488646000623703,0.4527720510959625,0.0358739383518695,0.3288896679878235,0.846802294254303,0.846802294254303,0.0,25.09532165527344,25.0,13818.546875,0.0,27.531200408935547,1.0,283.1499938964844,284.5583190917969,297.779296875,298.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17246.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253927767276764,1.0,0.0,0.0,2.346198797225952,2.346209049224853,3.673017090477515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.64501953125,0.0,418.6057739257813,1895.4371337890625,0.0,322.8984375,0.5869185328483582,1.0,0.0,3.0,1.0,0.0
17651220,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0458590425550937,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0482917800545692,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0356681421399116,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0482917800545692,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.229075402021408,284.9607849121094,284.95001220703125,298.3766784667969,294.7982177734375,298.2838439941406,297.01641845703125,284.9606628417969,1.0,0.1510048508644104,1.0,1.0,0.1905476301908493,1.0,-0.4886389672756195,0.4579468965530395,0.030692083761096,0.333932876586914,0.8538604974746704,0.8538604974746704,0.0,25.077476501464844,25.0,13915.8681640625,0.0,27.516748428344727,1.0,283.1499938964844,284.5518493652344,297.8055419921875,298.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17269.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268402457237243,1.0,0.0,0.0,2.373584985733032,2.3735954761505127,3.759264757263736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.720703125,0.0,431.5739135742188,1895.4371337890625,0.0,325.76959228515625,0.5930142402648926,1.0,0.0,3.0,1.0,0.0
17651280,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0458590425550937,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0482917800545692,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0356681421399116,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.0482917800545692,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5435806512832642,0.050000000745058,0.229075402021408,284.9607849121094,284.95001220703125,298.3766784667969,294.7982177734375,298.2838439941406,297.01641845703125,284.9606628417969,1.0,0.1510048508644104,1.0,1.0,0.1905476301908493,1.0,-0.4886389672756195,0.4579468965530395,0.030692083761096,0.333932876586914,0.8538604974746704,0.8538604974746704,0.0,25.077476501464844,25.0,13915.8681640625,0.0,27.516748428344727,1.0,283.1499938964844,284.5518493652344,297.8055419921875,298.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17269.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268402457237243,1.0,0.0,0.0,2.373584985733032,2.3735954761505127,3.759264757263736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.720703125,0.0,431.5739135742188,1895.4371337890625,0.0,325.76959228515625,0.5930142402648926,1.0,0.0,3.0,1.0,0.0
