time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0458585135638713,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0482912212610244,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0356677323579788,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0482912212610244,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.2290727645158767,284.9603576660156,284.95001220703125,298.4333190917969,294.8246154785156,298.3506164550781,297.02618408203125,284.96026611328125,1.0,0.1509755402803421,1.0,1.0,0.1717392951250076,1.0,-0.4886333644390106,0.4624569714069366,0.0261764079332351,0.3383178412914276,0.8605685830116272,0.8605685830116272,0.0,25.062963485717773,25.0,14006.201171875,0.0,27.50506401062012,1.0,283.1499938964844,284.54559326171875,297.8312683105469,298.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17299.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281465411186218,1.0,0.0,0.0,2.399686098098755,2.399696588516236,3.842396552045102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.359375,0.0,444.2396545410156,1895.4371337890625,0.0,328.37939453125,0.5988461971282959,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0458585135638713,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0482912212610244,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0356677323579788,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.0482912212610244,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5436509251594543,0.050000000745058,0.2290727645158767,284.9603576660156,284.95001220703125,298.4333190917969,294.8246154785156,298.3506164550781,297.02618408203125,284.96026611328125,1.0,0.1509755402803421,1.0,1.0,0.1717392951250076,1.0,-0.4886333644390106,0.4624569714069366,0.0261764079332351,0.3383178412914276,0.8605685830116272,0.8605685830116272,0.0,25.062963485717773,25.0,14006.201171875,0.0,27.50506401062012,1.0,283.1499938964844,284.54559326171875,297.8312683105469,298.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17299.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281465411186218,1.0,0.0,0.0,2.399686098098755,2.399696588516236,3.842396552045102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.359375,0.0,444.2396545410156,1895.4371337890625,0.0,328.37939453125,0.5988461971282959,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0458580553531646,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0482907406985759,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0356673784554004,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0482907406985759,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.2290704846382141,284.9603271484375,284.95001220703125,298.489990234375,294.85064697265625,298.4212341308594,297.0359191894531,284.96044921875,1.0,0.1509518027305603,1.0,1.0,0.1509738862514495,1.0,-0.4886287748813629,0.4682591557502746,0.0203696172684431,0.3439963161945343,0.8674036860466003,0.8674036860466003,0.0,25.05071830749512,25.0,14103.0791015625,0.0,27.495582580566406,1.0,283.1499938964844,284.5404968261719,297.8568420410156,298.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17322.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293607771396637,1.0,0.0,0.0,2.424884080886841,2.4248950481414795,3.9235152371475124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.23291015625,0.0,456.6798706054688,1895.4371337890625,0.0,330.8212890625,0.6044787168502808,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0458580553531646,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0482907406985759,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0356673784554004,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.0482907406985759,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.5437114238739014,0.050000000745058,0.2290704846382141,284.9603271484375,284.95001220703125,298.489990234375,294.85064697265625,298.4212341308594,297.0359191894531,284.96044921875,1.0,0.1509518027305603,1.0,1.0,0.1509738862514495,1.0,-0.4886287748813629,0.4682591557502746,0.0203696172684431,0.3439963161945343,0.8674036860466003,0.8674036860466003,0.0,25.05071830749512,25.0,14103.0791015625,0.0,27.495582580566406,1.0,283.1499938964844,284.5404968261719,297.8568420410156,298.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17322.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293607771396637,1.0,0.0,0.0,2.424884080886841,2.4248950481414795,3.9235152371475124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.23291015625,0.0,456.6798706054688,1895.4371337890625,0.0,330.8212890625,0.6044787168502808,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5437647104263306,0.050000000745058,0.0458576567471027,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5437647104263306,0.050000000745058,0.0482903197407722,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5437647104263306,0.050000000745058,0.0356670655310153,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5437647104263306,0.050000000745058,0.0482903197407722,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5437647104263306,0.050000000745058,0.2290684878826141,284.9618225097656,284.95001220703125,298.5457458496094,294.8760070800781,298.4994506835937,297.0454406738281,284.9623413085937,1.0,0.1509334594011306,1.0,1.0,0.1305455416440963,1.0,-0.4886241853237152,0.476511538028717,0.0121126314625144,0.3521238565444946,0.8757792115211487,0.8757792115211487,0.0,25.0404109954834,25.0,14223.724609375,0.0,27.488216400146484,1.0,283.1499938964844,284.5375061035156,297.8826904296875,298.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,17298.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306806325912475,1.0,0.0,0.0,2.4507009983062744,2.450711965560913,4.007504514902394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.34033203125,0.0,469.4383850097656,1895.4371337890625,0.0,333.49346923828125,0.6102011203765869,1.0,0.0,3.0,1.0,0.0
17651640,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.5437654852867126,0.050000000745058,0.0458576492965221,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.5437654852867126,0.050000000745058,0.0482903160154819,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.5437654852867126,0.050000000745058,0.0356670618057251,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.5437654852867126,0.050000000745058,0.0482903160154819,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.5437654852867126,0.050000000745058,0.2290684580802917,284.9618530273437,284.95001220703125,298.5466613769531,294.8764038085937,298.500732421875,297.04559326171875,284.96240234375,1.0,0.1509331911802292,1.0,1.0,0.1302084773778915,1.0,-0.488624095916748,0.4766444265842438,0.0119796842336654,0.3522546887397766,0.8759385347366333,0.8759385347366333,0.0,25.04026222229004,25.0,14225.7890625,0.0,27.48811149597168,1.0,283.1499938964844,284.5374450683594,297.88311767578125,298.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,17297.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307049512863159,1.0,0.0,0.0,2.451153039932251,2.4511640071868896,4.008983296444058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.51318359375,0.0,469.6615905761719,1895.4371337890625,0.0,333.5429077148437,0.6103008389472961,1.0,0.0,3.0,1.0,0.0
17651700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5437883138656616,0.050000000745058,0.0458574779331684,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5437883138656616,0.050000000745058,0.0482901334762573,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5437883138656616,0.050000000745058,0.0356669276952743,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5437883138656616,0.050000000745058,0.0482901334762573,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5437883138656616,0.050000000745058,0.2290675938129425,284.96295166015625,284.95001220703125,298.57501220703125,294.8891906738281,298.5404052734375,297.0504150390625,284.9635009765625,1.0,0.1509254276752472,1.0,1.0,0.1198257803916931,1.0,-0.4886222183704376,0.4804303646087646,0.008191866800189,0.3559804558753967,0.8809401988983154,0.8809401988983154,0.0,25.035829544067383,25.0,14288.2998046875,0.0,27.484994888305664,1.0,283.1499938964844,284.5356140136719,297.8963928222656,298.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,17269.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314717352390289,1.0,0.0,0.0,2.4652743339538574,2.465285301208496,4.0553081248617673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.798828125,0.0,476.6724853515625,1895.4371337890625,0.0,335.1041564941406,0.6134129762649536,1.0,0.0,3.0,1.0,0.0
17651760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5438074469566345,0.050000000745058,0.045857336372137,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5438074469566345,0.050000000745058,0.048289980739355,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5438074469566345,0.050000000745058,0.0356668159365654,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5438074469566345,0.050000000745058,0.048289980739355,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5438074469566345,0.050000000745058,0.2290668785572052,284.9638366699219,284.95001220703125,298.60333251953125,294.90191650390625,298.5774841308594,297.0552673339844,284.9642333984375,1.0,0.1509183645248413,1.0,1.0,0.1108482405543327,1.0,-0.4886205792427063,0.4831072390079498,0.0055133407004177,0.358601450920105,0.8860896825790405,0.8860896825790405,0.0,25.03197288513184,25.0,14344.115234375,0.0,27.4821720123291,1.0,283.1499938964844,284.53302001953125,297.9095458984375,299.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17241.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322679042816162,1.0,0.0,0.0,2.479819297790528,2.479830503463745,4.103301307623042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.77880859375,0.0,483.9815673828125,1895.4371337890625,0.0,336.7320251464844,0.6166218519210815,1.0,0.0,3.0,1.0,0.0
17651820,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0458571128547191,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0482897497713565,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0356666445732116,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0482897497713565,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.2290657758712768,284.9640197753906,284.95001220703125,298.6600036621094,294.92724609375,298.6454772949219,297.0648498535156,284.9638977050781,1.0,0.1509065181016922,1.0,1.0,0.0928931683301925,1.0,-0.48861825466156,0.4865086376667022,0.0021096230484545,0.3619004786014557,0.8956284523010254,0.8956284523010254,0.0,25.02573585510254,25.0,14433.703125,0.0,27.477447509765625,1.0,283.1499938964844,284.525634765625,297.9346923828125,299.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,17225.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337701797485351,1.0,0.0,0.0,2.509016513824463,2.50902795791626,4.200494458928006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.41015625,0.0,499.0943908691406,1895.4371337890625,0.0,339.8227233886719,0.6231145858764648,1.0,0.0,3.0,1.0,0.0
17651880,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0458571128547191,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0482897497713565,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0356666445732116,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.0482897497713565,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5438368320465088,0.050000000745058,0.2290657758712768,284.9640197753906,284.95001220703125,298.6600036621094,294.92724609375,298.6454772949219,297.0648498535156,284.9638977050781,1.0,0.1509065181016922,1.0,1.0,0.0928931683301925,1.0,-0.48861825466156,0.4865086376667022,0.0021096230484545,0.3619004786014557,0.8956284523010254,0.8956284523010254,0.0,25.02573585510254,25.0,14433.703125,0.0,27.477447509765625,1.0,283.1499938964844,284.525634765625,297.9346923828125,299.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,17225.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337701797485351,1.0,0.0,0.0,2.509016513824463,2.50902795791626,4.200494458928006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.41015625,0.0,499.0943908691406,1895.4371337890625,0.0,339.8227233886719,0.6231145858764648,1.0,0.0,3.0,1.0,0.0
17651940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0458569601178169,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0482895858585834,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0356665216386318,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0482895858585834,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.2290650010108947,284.962646484375,284.95001220703125,298.7166748046875,294.9524230957031,298.70751953125,297.07440185546875,284.96221923828125,1.0,0.1508968621492386,1.0,1.0,0.0749380961060524,1.0,-0.4886167049407959,0.4879767298698425,0.0006400008569471,0.3632766306400299,0.9034579992294312,0.9034579992294312,0.0,25.02094078063965,25.0,14501.005859375,0.0,27.473609924316406,1.0,283.1499938964844,284.5172119140625,297.9585266113281,299.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,17264.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349457025527954,1.0,0.0,0.0,2.536259412765503,2.536271095275879,4.292207620437694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65673828125,0.0,513.77734375,1895.4371337890625,0.0,342.2587585449219,0.6322482824325562,1.0,0.0,3.0,1.0,0.0
17652000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0458569601178169,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0482895858585834,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0356665216386318,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.0482895858585834,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5438576340675354,0.050000000745058,0.2290650010108947,284.962646484375,284.95001220703125,298.7166748046875,294.9524230957031,298.70751953125,297.07440185546875,284.96221923828125,1.0,0.1508968621492386,1.0,1.0,0.0749380961060524,1.0,-0.4886167049407959,0.4879767298698425,0.0006400008569471,0.3632766306400299,0.9034579992294312,0.9034579992294312,0.0,25.02094078063965,25.0,14501.005859375,0.0,27.473609924316406,1.0,283.1499938964844,284.5172119140625,297.9585266113281,299.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,17264.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349457025527954,1.0,0.0,0.0,2.536259412765503,2.536271095275879,4.292207620437694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.65673828125,0.0,513.77734375,1895.4371337890625,0.0,342.2587585449219,0.6322482824325562,1.0,0.0,3.0,1.0,0.0
17652060,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0458568409085273,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0482894629240036,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0356664322316646,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0482894629240036,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.2290644198656082,284.9554748535156,284.95001220703125,298.7733459472656,294.9775085449219,298.7662658691406,297.0838928222656,284.9532165527344,1.0,0.1508886963129043,1.0,1.0,0.0549100302159786,1.0,-0.4886156022548675,0.4884856343269348,0.0001299741124967,0.3637011647224426,0.9048067331314088,0.9048067331314088,0.0,25.017053604125977,25.0,14572.7119140625,0.0,27.47037696838379,1.0,283.1499938964844,284.49627685546875,297.9828796386719,299.10455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17888.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360343515872955,1.0,0.0,0.0,2.589395999908448,2.5894079208374023,4.473941430660489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.455078125,0.0,546.1836547851562,1895.4371337890625,0.0,344.5286865234375,0.6454035639762878,1.0,0.0,3.0,1.0,0.0
17652120,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0458568409085273,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0482894629240036,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0356664322316646,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.0482894629240036,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5438733100891113,0.050000000745058,0.2290644198656082,284.9554748535156,284.95001220703125,298.7733459472656,294.9775085449219,298.7662658691406,297.0838928222656,284.9532165527344,1.0,0.1508886963129043,1.0,1.0,0.0549100302159786,1.0,-0.4886156022548675,0.4884856343269348,0.0001299741124967,0.3637011647224426,0.9048067331314088,0.9048067331314088,0.0,25.017053604125977,25.0,14572.7119140625,0.0,27.47037696838379,1.0,283.1499938964844,284.49627685546875,297.9828796386719,299.10455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17888.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360343515872955,1.0,0.0,0.0,2.589395999908448,2.5894079208374023,4.473941430660489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.455078125,0.0,546.1836547851562,1895.4371337890625,0.0,344.5286865234375,0.6454035639762878,1.0,0.0,3.0,1.0,0.0
17652180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5438824892044067,0.050000000745058,0.045856773853302,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5438824892044067,0.050000000745058,0.0482893884181976,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5438824892044067,0.050000000745058,0.0356663800776004,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5438824892044067,0.050000000745058,0.0482893884181976,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5438824892044067,0.050000000745058,0.2290640771389007,284.94683837890625,284.95001220703125,298.81640625,294.9965209960937,298.80975341796875,297.0909729003906,284.94384765625,1.0,0.1508834958076477,1.0,1.0,0.0396886952221393,1.0,-0.4886148571968078,0.4885829091072082,3.1944426154950634e-05,0.3637384176254272,0.8994223475456238,0.8994223475456238,0.0,25.01462745666504,25.0,14622.44921875,0.0,27.46831703186035,1.0,283.1499938964844,284.4774780273437,298.00115966796875,299.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18721.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367226064205169,1.0,0.0,0.0,2.6353256702423096,2.635338306427002,4.6340633730324043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.99609375,0.0,576.806640625,1895.4371337890625,0.0,345.9707946777344,0.6541888117790222,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5438849925994873,0.050000000745058,0.0458567552268505,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5438849925994873,0.050000000745058,0.0482893697917461,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5438849925994873,0.050000000745058,0.0356663651764392,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5438849925994873,0.050000000745058,0.0482893697917461,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5438849925994873,0.050000000745058,0.2290639728307724,284.9441833496094,284.95001220703125,298.8299865722656,295.00250244140625,298.82342529296875,297.0931701660156,284.941650390625,1.0,0.1508820056915283,1.0,1.0,0.0348819606006145,1.0,-0.4886146485805511,0.4885948300361633,1.9830335077131167e-05,0.3637320101261139,0.8968964219093323,0.8968964219093323,0.0,25.013935089111328,25.0,14630.85546875,0.0,27.46772766113281,1.0,283.1499938964844,284.4740295410156,298.0066833496094,299.13232421875,293.1499938964844,293.1499938964844,283.1499938964844,18939.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368827939033508,1.0,0.0,0.0,2.6431145668029785,2.643127202987671,4.661496291191725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.140625,0.0,582.5155029296875,1895.4371337890625,0.0,346.30718994140625,0.6531898379325867,1.0,0.0,3.0,1.0,0.0
17652300,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5438898205757141,0.050000000745058,0.0458567179739475,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5438898205757141,0.050000000745058,0.0482893325388431,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5438898205757141,0.050000000745058,0.0356663353741169,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5438898205757141,0.050000000745058,0.0482893325388431,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.5438898205757141,0.050000000745058,0.229063794016838,284.9420471191406,284.95001220703125,298.8583374023437,295.0150146484375,298.851806640625,297.0976867675781,284.9423828125,1.0,0.1508791297674179,1.0,1.0,0.0248679239302873,1.0,-0.4886142909526825,0.4886073172092438,6.9736179284518585e-06,0.3637073338031769,0.8929618000984192,0.8929618000984192,0.0,25.01260566711425,25.0,14629.6025390625,0.0,27.46659278869629,1.0,283.1499938964844,284.4775085449219,298.01727294921875,299.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,19002.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369936287403106,1.0,0.0,0.0,2.633163928985596,2.633176326751709,4.626463407930714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.00390625,0.0,577.0680541992188,1895.4371337890625,0.0,346.5401306152344,0.6535478830337524,1.0,0.0,3.0,1.0,0.0
17652360,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5438939929008484,0.050000000745058,0.0458566881716251,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5438939929008484,0.050000000745058,0.0482892990112304,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5438939929008484,0.050000000745058,0.0356663130223751,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5438939929008484,0.050000000745058,0.0482892990112304,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5438939929008484,0.050000000745058,0.2290636450052261,284.9440002441406,284.95001220703125,298.8866577148437,295.02752685546875,298.8801574707031,297.1021728515625,284.94537353515625,1.0,0.1508765369653701,1.0,1.0,0.0198943391442298,1.0,-0.4886139333248138,0.488610029220581,3.900144292856567e-06,0.3636742234230041,0.8919779658317566,0.8919779658317566,0.0,25.01140785217285,25.0,14648.9111328125,0.0,27.46557235717773,1.0,283.1499938964844,284.4797668457031,298.02838134765625,299.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,19067.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369776546955108,1.0,0.0,0.0,2.6323459148406982,2.63235855102539,4.623589973107301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.81201171875,0.0,576.9483642578125,1895.4371337890625,0.0,346.506591796875,0.6504804491996765,1.0,0.0,3.0,1.0,0.0
17652420,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0458566360175609,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0482892431318759,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0356662720441818,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0482892431318759,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.2290633916854858,284.9547119140625,284.95001220703125,298.9433288574219,295.0526123046875,298.93682861328125,297.11114501953125,284.9577941894531,1.0,0.1508720517158508,1.0,1.0,0.0099471695721149,1.0,-0.4886133968830108,0.4886121451854706,1.2421826340869302e-06,0.3636084496974945,0.8986909985542297,0.8986909985542297,0.0,25.009334564208984,25.0,14672.7255859375,0.0,27.463802337646484,1.0,283.1499938964844,284.4950256347656,298.05157470703125,299.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18453.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366972744464874,1.0,0.0,0.0,2.6059775352478027,2.605989933013916,4.531424337983481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.56103515625,0.0,558.5303344726562,1895.4371337890625,0.0,345.9176330566406,0.6463797688484192,1.0,0.0,3.0,1.0,0.0
17652480,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0458566360175609,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0482892431318759,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0356662720441818,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.0482892431318759,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5439009070396423,0.050000000745058,0.2290633916854858,284.9547119140625,284.95001220703125,298.9433288574219,295.0526123046875,298.93682861328125,297.11114501953125,284.9577941894531,1.0,0.1508720517158508,1.0,1.0,0.0099471695721149,1.0,-0.4886133968830108,0.4886121451854706,1.2421826340869302e-06,0.3636084496974945,0.8986909985542297,0.8986909985542297,0.0,25.009334564208984,25.0,14672.7255859375,0.0,27.463802337646484,1.0,283.1499938964844,284.4950256347656,298.05157470703125,299.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18453.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366972744464874,1.0,0.0,0.0,2.6059775352478027,2.605989933013916,4.531424337983481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.56103515625,0.0,558.5303344726562,1895.4371337890625,0.0,345.9176330566406,0.6463797688484192,1.0,0.0,3.0,1.0,0.0
17652540,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0458565950393676,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0482892021536827,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0356662422418594,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0482892021536827,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.2290631830692291,284.963623046875,284.95001220703125,299.0,295.0777587890625,298.9934997558594,297.1201477050781,284.965087890625,1.0,0.1508684009313583,1.0,1.0,0.0,1.0,-0.488612949848175,0.488612562417984,4.024032875804552e-07,0.3635461330413818,0.9113815426826476,0.9113815426826476,0.0,25.007640838623047,25.0,14719.662109375,0.0,27.462358474731445,1.0,283.1499938964844,284.4986267089844,298.07781982421875,299.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17963.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367061555385589,1.0,0.0,0.0,2.608602523803711,2.608614683151245,4.540557654308941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.5126953125,0.0,557.4034423828125,1895.4371337890625,0.0,345.9362487792969,0.649364709854126,1.0,0.0,3.0,1.0,0.0
17652600,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0458565950393676,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0482892021536827,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0356662422418594,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.0482892021536827,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5439062118530273,0.050000000745058,0.2290631830692291,284.963623046875,284.95001220703125,299.0,295.0777587890625,298.9934997558594,297.1201477050781,284.965087890625,1.0,0.1508684009313583,1.0,1.0,0.0,1.0,-0.488612949848175,0.488612562417984,4.024032875804552e-07,0.3635461330413818,0.9113815426826476,0.9113815426826476,0.0,25.007640838623047,25.0,14719.662109375,0.0,27.462358474731445,1.0,283.1499938964844,284.4986267089844,298.07781982421875,299.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17963.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367061555385589,1.0,0.0,0.0,2.608602523803711,2.608614683151245,4.540557654308941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.5126953125,0.0,557.4034423828125,1895.4371337890625,0.0,345.9362487792969,0.649364709854126,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0458565652370452,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0482891723513603,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0356662161648273,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0482891723513603,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.2290630340576172,284.9620666503906,284.95001220703125,299.0566711425781,295.10308837890625,299.0501708984375,297.1290283203125,284.9607849121094,1.0,0.1508654057979583,1.0,1.0,0.0,1.0,-0.4886126518249511,0.4886122941970825,3.547295364114689e-07,0.3634883761405945,0.9193881154060364,0.9193881154060364,0.0,25.006256103515625,25.0,14785.0888671875,0.0,27.461181640625,1.0,283.1499938964844,284.4836730957031,298.1055603027344,299.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,18192.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437266081571579,1.0,0.0,0.0,2.651376724243164,2.6513893604278564,4.6906845341254666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.7724609375,0.0,583.2916259765625,1895.4371337890625,0.0,347.11334228515625,0.6597063541412354,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0458565652370452,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0482891723513603,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0356662161648273,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.0482891723513603,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5439102649688721,0.050000000745058,0.2290630340576172,284.9620666503906,284.95001220703125,299.0566711425781,295.10308837890625,299.0501708984375,297.1290283203125,284.9607849121094,1.0,0.1508654057979583,1.0,1.0,0.0,1.0,-0.4886126518249511,0.4886122941970825,3.547295364114689e-07,0.3634883761405945,0.9193881154060364,0.9193881154060364,0.0,25.006256103515625,25.0,14785.0888671875,0.0,27.461181640625,1.0,283.1499938964844,284.4836730957031,298.1055603027344,299.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,18192.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437266081571579,1.0,0.0,0.0,2.651376724243164,2.6513893604278564,4.6906845341254666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.7724609375,0.0,583.2916259765625,1895.4371337890625,0.0,347.11334228515625,0.6597063541412354,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0458565428853035,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0482891462743282,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0356662012636661,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0482891462743282,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.2290629297494888,284.9530334472656,284.95001220703125,299.11334228515625,295.1285705566406,299.1068420410156,297.1377258300781,284.9506530761719,1.0,0.1508629471063614,1.0,1.0,0.0,1.0,-0.4886123836040497,0.4886120557785034,3.547050937413587e-07,0.3634358048439026,0.9183816313743592,0.9183816313743592,0.0,25.005115509033203,25.0,14846.0595703125,0.0,27.46021270751953,1.0,283.1499938964844,284.46246337890625,298.1322631835937,299.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,18939.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380574822425842,1.0,0.0,0.0,2.7057998180389404,2.705812692642212,4.88522573505179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2353515625,0.0,619.9083862304688,1895.4371337890625,0.0,348.7833251953125,0.6732701063156128,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0458565428853035,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0482891462743282,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0356662012636661,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.0482891462743282,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5439133048057556,0.050000000745058,0.2290629297494888,284.9530334472656,284.95001220703125,299.11334228515625,295.1285705566406,299.1068420410156,297.1377258300781,284.9506530761719,1.0,0.1508629471063614,1.0,1.0,0.0,1.0,-0.4886123836040497,0.4886120557785034,3.547050937413587e-07,0.3634358048439026,0.9183816313743592,0.9183816313743592,0.0,25.005115509033203,25.0,14846.0595703125,0.0,27.46021270751953,1.0,283.1499938964844,284.46246337890625,298.1322631835937,299.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,18939.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380574822425842,1.0,0.0,0.0,2.7057998180389404,2.705812692642212,4.88522573505179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2353515625,0.0,619.9083862304688,1895.4371337890625,0.0,348.7833251953125,0.6732701063156128,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5439145565032959,0.050000000745058,0.0458565317094326,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5439145565032959,0.050000000745058,0.0482891388237476,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5439145565032959,0.050000000745058,0.0356661938130855,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5439145565032959,0.050000000745058,0.0482891388237476,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5439145565032959,0.050000000745058,0.2290628850460052,284.9476318359375,284.95001220703125,299.14166259765625,295.14141845703125,299.1351623535156,297.1420288085937,284.9446105957031,1.0,0.1508618891239166,1.0,1.0,0.0,1.0,-0.4886122941970825,0.4886119365692138,3.546939808529715e-07,0.3634114861488342,0.914776623249054,0.914776623249054,0.0,25.00462532043457,25.0,14883.7255859375,0.0,27.45979690551757,1.0,283.1499938964844,284.44927978515625,298.1452331542969,299.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,19565.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384494125843048,1.0,0.0,0.0,2.741150379180908,2.741163969039917,5.013708914702875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.48193359375,0.0,645.2464599609375,1895.4371337890625,0.0,349.613037109375,0.679419994354248,1.0,0.0,3.0,1.0,0.0
17652960,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5439156293869019,0.050000000745058,0.045856524258852,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5439156293869019,0.050000000745058,0.048289131373167,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5439156293869019,0.050000000745058,0.0356661863625049,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5439156293869019,0.050000000745058,0.048289131373167,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5439156293869019,0.050000000745058,0.2290628403425216,284.94244384765625,284.95001220703125,299.1700134277344,295.1543273925781,299.1635131835937,297.1462707519531,284.9402160644531,1.0,0.1508609354496002,1.0,1.0,0.0,1.0,-0.4886122047901153,0.4886118471622467,3.5468352166390105e-07,0.3633885383605957,0.9093642234802246,0.9093642234802246,0.0,25.00418472290039,25.0,14901.474609375,0.0,27.45942497253418,1.0,283.1499938964844,284.4421081542969,298.1576538085937,299.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,20034.673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387484490871429,1.0,0.0,0.0,2.7582788467407227,2.7582926750183105,5.076562388239836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.984375,0.0,658.6822509765625,1895.4371337890625,0.0,350.247314453125,0.6867823600769043,1.0,0.0,3.0,1.0,0.0
17653020,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0458565130829811,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0482891164720058,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.035666175186634,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0482891164720058,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.2290627807378769,284.9335021972656,284.95001220703125,299.2266540527344,295.1803894042969,299.2201843261719,297.15460205078125,284.93194580078125,1.0,0.1508592814207077,1.0,1.0,0.0,1.0,-0.4886120855808258,0.4886117279529571,3.546644222751638e-07,0.3633466362953186,0.894992470741272,0.894992470741272,0.0,25.003421783447266,25.0,14951.4296875,0.0,27.458778381347656,1.0,283.1499938964844,284.42578125,298.1827392578125,299.3282165527344,293.1499938964844,293.1499938964844,283.1499938964844,21351.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392275214195251,1.0,0.0,0.0,2.8021111488342285,2.8021252155303955,5.239188567429665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.28173828125,0.0,694.464111328125,1895.4371337890625,0.0,351.26568603515625,0.6925699710845947,1.0,0.0,3.0,1.0,0.0
17653080,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0458565130829811,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0482891164720058,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.035666175186634,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.0482891164720058,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5439173579216003,0.050000000745058,0.2290627807378769,284.9335021972656,284.95001220703125,299.2266540527344,295.1803894042969,299.2201843261719,297.15460205078125,284.93194580078125,1.0,0.1508592814207077,1.0,1.0,0.0,1.0,-0.4886120855808258,0.4886117279529571,3.546644222751638e-07,0.3633466362953186,0.894992470741272,0.894992470741272,0.0,25.003421783447266,25.0,14951.4296875,0.0,27.458778381347656,1.0,283.1499938964844,284.42578125,298.1827392578125,299.3282165527344,293.1499938964844,293.1499938964844,283.1499938964844,21351.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392275214195251,1.0,0.0,0.0,2.8021111488342285,2.8021252155303955,5.239188567429665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.28173828125,0.0,694.464111328125,1895.4371337890625,0.0,351.26568603515625,0.6925699710845947,1.0,0.0,3.0,1.0,0.0
17653140,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0458565019071102,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0482891052961349,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0356661677360534,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0482891052961349,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.2290627360343933,284.9368591308594,284.95001220703125,299.2833251953125,295.2068176269531,299.27685546875,297.16290283203125,284.9391174316406,1.0,0.1508579552173614,1.0,1.0,0.0,1.0,-0.4886119663715362,0.4886116087436676,3.546478239968565e-07,0.3633101880550384,0.8867231607437134,0.8867231607437134,0.0,25.00279998779297,25.0,14969.3330078125,0.0,27.45825386047364,1.0,283.1499938964844,284.4364318847656,298.2065124511719,299.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,21527.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391030073165893,1.0,0.0,0.0,2.779726266860962,2.779740333557129,5.155816324986517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.28759765625,0.0,680.8898315429688,1895.4371337890625,0.0,351.000732421875,0.6873343586921692,1.0,0.0,3.0,1.0,0.0
