time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0458565019071102,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0482891052961349,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0356661677360534,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.0482891052961349,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.5439186096191406,0.050000000745058,0.2290627360343933,284.9368591308594,284.95001220703125,299.2833251953125,295.2068176269531,299.27685546875,297.16290283203125,284.9391174316406,1.0,0.1508579552173614,1.0,1.0,0.0,1.0,-0.4886119663715362,0.4886116087436676,3.546478239968565e-07,0.3633101880550384,0.8867231607437134,0.8867231607437134,0.0,25.00279998779297,25.0,14969.3330078125,0.0,27.45825386047364,1.0,283.1499938964844,284.4364318847656,298.2065124511719,299.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,21527.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391030073165893,1.0,0.0,0.0,2.779726266860962,2.779740333557129,5.155816324986517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.28759765625,0.0,680.8898315429688,1895.4371337890625,0.0,351.000732421875,0.6873343586921692,1.0,0.0,3.0,1.0,0.0
17653260,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0458564944565296,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0482890978455543,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0356661640107631,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0482890978455543,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.2290626913309097,284.95025634765625,284.95001220703125,299.3399963378906,295.233642578125,299.33349609375,297.17120361328125,284.953857421875,1.0,0.1508568525314331,1.0,1.0,0.0,1.0,-0.4886119067668915,0.4886115491390228,3.546336984072696e-07,0.3632791638374328,0.8915313482284546,0.8915313482284546,0.0,25.00228881835937,25.0,14995.875,0.0,27.457822799682617,1.0,283.1499938964844,284.454833984375,298.23211669921875,299.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,20827.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387391805648803,1.0,0.0,0.0,2.7450222969055176,2.7450358867645264,5.027882252761628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.59326171875,0.0,654.7756958007812,1895.4371337890625,0.0,350.2276306152344,0.678351640701294,1.0,0.0,3.0,1.0,0.0
17653320,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0458564944565296,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0482890978455543,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0356661640107631,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.0482890978455543,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5439196228981018,0.050000000745058,0.2290626913309097,284.95025634765625,284.95001220703125,299.3399963378906,295.233642578125,299.33349609375,297.17120361328125,284.953857421875,1.0,0.1508568525314331,1.0,1.0,0.0,1.0,-0.4886119067668915,0.4886115491390228,3.546336984072696e-07,0.3632791638374328,0.8915313482284546,0.8915313482284546,0.0,25.00228881835937,25.0,14995.875,0.0,27.457822799682617,1.0,283.1499938964844,284.454833984375,298.23211669921875,299.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,20827.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387391805648803,1.0,0.0,0.0,2.7450222969055176,2.7450358867645264,5.027882252761628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.59326171875,0.0,654.7756958007812,1895.4371337890625,0.0,350.2276306152344,0.678351640701294,1.0,0.0,3.0,1.0,0.0
17653380,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7347720861434937,0.1189024150371551,0.0996876955032348,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5595748424530029,0.050000000745058,0.0481756068766117,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5595748424530029,0.050000000745058,0.0355823375284671,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5595748424530029,0.050000000745058,0.0481756068766117,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5595748424530029,0.050000000745058,0.2285243272781372,284.9881591796875,284.95001220703125,299.3876037597656,295.2565002441406,299.3817138671875,297.1711120605469,285.0404663085937,1.0,0.1516864746809005,1.0,1.0,0.0,1.0,-0.5521581172943115,0.5521577000617981,4.137944245030667e-07,0.4180179834365845,0.9224228262901306,0.9224228262901306,0.0,22.69496154785156,25.0,16374.66796875,0.0,30.945762634277344,1.0,283.1499938964844,284.5690612792969,298.2616577148437,299.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,19552.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392738938331604,1.0,0.0,0.0,2.7195346355438232,2.719547748565674,4.934947241963528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.0498046875,0.0,631.7432250976562,1895.4371337890625,0.0,351.3644104003906,0.6739798784255981,1.0,0.0,3.0,1.0,0.0
17653440,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7474521398544312,0.1170734390616417,0.1047320514917373,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.560765266418457,0.050000000745058,0.0481676720082759,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.560765266418457,0.050000000745058,0.0355764776468277,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.560765266418457,0.050000000745058,0.0481676720082759,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.560765266418457,0.050000000745058,0.2284867018461227,285.0262756347656,284.95001220703125,299.39666748046875,295.2608947753906,299.39093017578125,297.1607360839844,285.08905029296875,1.0,0.151909202337265,1.0,1.0,0.0,1.0,-0.5581320524215698,0.5581316351890564,4.196288614366496e-07,0.4233411848545074,0.9538126587867736,0.9538126587867736,0.0,22.55189323425293,25.0,16694.30859375,0.0,31.356245040893555,1.0,283.1499938964844,284.6012878417969,298.2762756347656,299.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18848.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440611869096756,1.0,0.0,0.0,2.72949481010437,2.7295081615448,4.971162184119748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.6982421875,0.0,633.9640502929688,1895.4371337890625,0.0,354.2236328125,0.6787459850311279,1.0,0.0,3.0,1.0,0.0
17653500,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7442735433578491,0.1132961735129356,0.104090966284275,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.5591220259666443,0.050000000745058,0.0481785163283348,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.5591220259666443,0.050000000745058,0.0355844870209693,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.5591220259666443,0.050000000745058,0.0481785163283348,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.5591220259666443,0.050000000745058,0.2285381257534027,285.1343994140625,284.95001220703125,299.42498779296875,295.2747497558594,299.4193115234375,297.1271667480469,285.1528015136719,1.0,0.1524140387773513,1.0,1.0,0.0,1.0,-0.5575077533721924,0.557507336139679,4.190519575786311e-07,0.4228566884994507,1.0,1.0,0.0,22.822404861450195,25.0,16991.96484375,0.0,31.55289649963379,1.0,283.1499938964844,284.6016845703125,298.3313293457031,299.5668640136719,293.1499938964844,293.1499938964844,283.1499938964844,17712.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483908116817474,1.0,0.0,0.0,2.802842617034912,2.802856206893921,5.241924441179435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.3427734375,0.0,674.0369873046875,1895.4371337890625,0.0,371.28173828125,0.6907941102981567,1.0,0.0,3.0,1.0,0.0
17653560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7377322316169739,0.1120766401290893,0.1020414680242538,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.5572537779808044,0.050000000745058,0.0481911227107048,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.5572537779808044,0.050000000745058,0.0355938002467155,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.5572537779808044,0.050000000745058,0.0481911227107048,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.5572537779808044,0.050000000745058,0.2285979390144348,285.15045166015625,284.95001220703125,299.4533386230469,295.2886962890625,299.4476318359375,297.1091003417969,285.14556884765625,1.0,0.1528330296278,1.0,1.0,0.0,1.0,-0.5551599860191345,0.5551595687866211,4.16780807199757e-07,0.4208159744739532,1.0,1.0,0.0,23.119834899902344,25.0,16973.5625,0.0,31.6182861328125,1.0,283.1499938964844,284.5826721191406,298.3634033203125,299.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18137.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569690227508545,1.0,0.0,0.0,2.8367459774017334,2.8367598056793213,5.36950494733901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.439453125,0.0,698.7567749023438,1895.4371337890625,0.0,391.0014953613281,0.7018687725067139,1.0,0.0,3.0,1.0,0.0
17653620,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7352837920188904,0.1127017885446548,0.1018580272793769,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0482048541307449,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0356039404869079,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0482048541307449,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.2286630719900131,285.12518310546875,284.95001220703125,299.510009765625,295.3170471191406,299.5042724609375,297.0975341796875,285.1209411621094,1.0,0.1535661667585373,1.0,1.0,0.0,1.0,-0.555062472820282,0.5550620555877686,4.166800522398262e-07,0.4207175374031067,1.0,1.0,0.0,23.466346740722656,25.0,17038.5078125,0.0,31.936479568481445,1.0,283.1499938964844,284.5465087890625,298.3700866699219,299.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,19212.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680244922637939,1.0,0.0,0.0,2.919585704803467,2.919600248336792,5.687688258149137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.39208984375,0.0,761.7813110351562,1895.4371337890625,0.0,417.9399719238281,0.7222499847412109,1.0,0.0,3.0,1.0,0.0
17653680,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7352837920188904,0.1127017885446548,0.1018580272793769,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0482048541307449,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0356039404869079,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.0482048541307449,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5552583336830139,0.050000000745058,0.2286630719900131,285.12518310546875,284.95001220703125,299.510009765625,295.3170471191406,299.5042724609375,297.0975341796875,285.1209411621094,1.0,0.1535661667585373,1.0,1.0,0.0,1.0,-0.555062472820282,0.5550620555877686,4.166800522398262e-07,0.4207175374031067,1.0,1.0,0.0,23.466346740722656,25.0,17038.5078125,0.0,31.936479568481445,1.0,283.1499938964844,284.5465087890625,298.3700866699219,299.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,19212.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680244922637939,1.0,0.0,0.0,2.919585704803467,2.919600248336792,5.687688258149137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.39208984375,0.0,761.7813110351562,1895.4371337890625,0.0,417.9399719238281,0.7222499847412109,1.0,0.0,3.0,1.0,0.0
17653740,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7372552156448364,0.1144586652517318,0.1032732501626014,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0482128821313381,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0356098711490631,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0482128821313381,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.2287011444568634,285.1084899902344,284.95001220703125,299.5666809082031,295.3460388183594,299.5609741210937,297.09552001953125,285.1058044433594,1.0,0.1541990637779235,1.0,1.0,0.0,1.0,-0.5568327903747559,0.5568323731422424,4.183869464213785e-07,0.4222459197044372,1.0,1.0,0.0,23.68589782714844,25.0,17163.833984375,0.0,32.30875396728516,1.0,283.1499938964844,284.5179748535156,298.3674011230469,299.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,20309.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718211889266968,1.0,0.0,0.0,3.001711845397949,3.001727342605591,6.012170956637419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.36474609375,0.0,827.8921508789062,1895.4371337890625,0.0,427.61334228515625,0.7424423098564148,1.0,0.0,3.0,1.0,0.0
17653800,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7372552156448364,0.1144586652517318,0.1032732501626014,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0482128821313381,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0356098711490631,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.0482128821313381,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.554109513759613,0.050000000745058,0.2287011444568634,285.1084899902344,284.95001220703125,299.5666809082031,295.3460388183594,299.5609741210937,297.09552001953125,285.1058044433594,1.0,0.1541990637779235,1.0,1.0,0.0,1.0,-0.5568327903747559,0.5568323731422424,4.183869464213785e-07,0.4222459197044372,1.0,1.0,0.0,23.68589782714844,25.0,17163.833984375,0.0,32.30875396728516,1.0,283.1499938964844,284.5179748535156,298.3674011230469,299.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,20309.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718211889266968,1.0,0.0,0.0,3.001711845397949,3.001727342605591,6.012170956637419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.36474609375,0.0,827.8921508789062,1895.4371337890625,0.0,427.61334228515625,0.7424423098564148,1.0,0.0,3.0,1.0,0.0
17653860,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.740394651889801,0.1165087670087814,0.1050717160105705,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0482185520231723,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0356140583753585,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0482185520231723,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.2287280410528183,285.09637451171875,284.95001220703125,299.6233215332031,295.3757019042969,299.6176452636719,297.0962219238281,285.09429931640625,1.0,0.1547532826662063,1.0,1.0,0.0,1.0,-0.5590420365333557,0.5590416193008423,4.2052477056131465e-07,0.4241606891155243,1.0,1.0,0.0,23.84992408752441,25.0,17304.138671875,0.0,32.67145538330078,1.0,283.1499938964844,284.4928894042969,298.381103515625,299.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,21415.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472457617521286,1.0,0.0,0.0,3.0824124813079834,3.0824289321899414,6.339789706544252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.86767578125,0.0,896.47705078125,1895.4371337890625,0.0,429.2568664550781,0.7622789144515991,1.0,0.0,3.0,1.0,0.0
17653920,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.740394651889801,0.1165087670087814,0.1050717160105705,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0482185520231723,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0356140583753585,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.0482185520231723,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.553305983543396,0.050000000745058,0.2287280410528183,285.09637451171875,284.95001220703125,299.6233215332031,295.3757019042969,299.6176452636719,297.0962219238281,285.09429931640625,1.0,0.1547532826662063,1.0,1.0,0.0,1.0,-0.5590420365333557,0.5590416193008423,4.2052477056131465e-07,0.4241606891155243,1.0,1.0,0.0,23.84992408752441,25.0,17304.138671875,0.0,32.67145538330078,1.0,283.1499938964844,284.4928894042969,298.381103515625,299.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,21415.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472457617521286,1.0,0.0,0.0,3.0824124813079834,3.0824289321899414,6.339789706544252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.86767578125,0.0,896.47705078125,1895.4371337890625,0.0,429.2568664550781,0.7622789144515991,1.0,0.0,3.0,1.0,0.0
17653980,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.743985116481781,0.1186652183532714,0.1069922745227813,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0482227951288223,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0356171913444995,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0482227951288223,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.2287481725215912,285.0863952636719,284.95001220703125,299.67999267578125,295.4060974121094,299.6743469238281,297.09796142578125,285.0846862792969,1.0,0.1552456468343734,1.0,1.0,0.0,1.0,-0.5613850355148315,0.5613846182823181,4.227998147143808e-07,0.4261970818042755,1.0,1.0,0.0,23.979232788085938,25.0,17449.072265625,0.0,33.01585006713867,1.0,283.1499938964844,284.4700622558594,298.4081726074219,299.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,22531.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727150499820709,1.0,0.0,0.0,3.161707162857056,3.161724328994751,6.670165362265834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7978515625,0.0,967.45751953125,1895.4371337890625,0.0,429.9234313964844,0.7817655801773071,1.0,0.0,3.0,1.0,0.0
17654040,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.743985116481781,0.1186652183532714,0.1069922745227813,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0482227951288223,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0356171913444995,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.0482227951288223,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5527083873748779,0.050000000745058,0.2287481725215912,285.0863952636719,284.95001220703125,299.67999267578125,295.4060974121094,299.6743469238281,297.09796142578125,285.0846862792969,1.0,0.1552456468343734,1.0,1.0,0.0,1.0,-0.5613850355148315,0.5613846182823181,4.227998147143808e-07,0.4261970818042755,1.0,1.0,0.0,23.979232788085938,25.0,17449.072265625,0.0,33.01585006713867,1.0,283.1499938964844,284.4700622558594,298.4081726074219,299.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,22531.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727150499820709,1.0,0.0,0.0,3.161707162857056,3.161724328994751,6.670165362265834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7978515625,0.0,967.45751953125,1895.4371337890625,0.0,429.9234313964844,0.7817655801773071,1.0,0.0,3.0,1.0,0.0
17654100,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7458831071853638,0.1197666302323341,0.1079762578010559,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.5524666905403137,0.050000000745058,0.0482245199382305,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.5524666905403137,0.050000000745058,0.0356184653937816,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.5524666905403137,0.050000000745058,0.0482245199382305,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.5524666905403137,0.050000000745058,0.2287563532590866,285.0818786621094,284.95001220703125,299.7083435058594,295.42156982421875,299.70269775390625,297.0990905761719,285.0797119140625,1.0,0.1554732322692871,1.0,1.0,0.0,1.0,-0.5625813007354736,0.5625808835029602,4.2396445110171044e-07,0.4272389113903045,1.0,1.0,0.0,24.034059524536133,25.0,17531.02734375,0.0,33.181785583496094,1.0,283.1499938964844,284.4569702148437,298.4244384765625,299.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,23212.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730397462844848,1.0,0.0,0.0,3.2091336250305176,3.209151268005371,6.871774189676216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9912109375,0.0,1011.6502685546876,1895.4371337890625,0.0,430.7657470703125,0.790619969367981,1.0,0.0,3.0,1.0,0.0
17654160,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7478439211845398,0.1208816617727279,0.1089733988046646,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.5522616505622864,0.050000000745058,0.0482259839773178,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.5522616505622864,0.050000000745058,0.0356195457279682,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.5522616505622864,0.050000000745058,0.0482259839773178,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.5522616505622864,0.050000000745058,0.2287632972002029,285.07794189453125,284.95001220703125,299.7366638183594,295.437255859375,299.7310485839844,297.100341796875,285.0765075683594,1.0,0.1556885540485382,1.0,1.0,0.0,1.0,-0.5637912154197693,0.5637907981872559,4.251444352121325e-07,0.4282940030097961,1.0,1.0,0.0,24.08249282836914,25.0,17596.5234375,0.0,33.343379974365234,1.0,283.1499938964844,284.4491577148437,298.44110107421875,299.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,23652.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734933376312256,1.0,0.0,0.0,3.239414930343628,3.2394328117370605,7.002070105954772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.82080078125,0.0,1040.55908203125,1895.4371337890625,0.0,431.9451293945313,0.8008594512939453,1.0,0.0,3.0,1.0,0.0
17654220,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7519029974937439,0.1231421306729316,0.1109960973262786,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0482283420860767,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0356212891638278,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0482283420860767,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.2287744879722595,285.0707702636719,284.95001220703125,299.7933349609375,295.46929931640625,299.7877197265625,297.1031188964844,285.0696105957031,1.0,0.1560920923948288,1.0,1.0,0.0,1.0,-0.5662398338317871,0.5662394165992737,4.2753885054480644e-07,0.4304335713386535,1.0,1.0,0.0,24.16523551940918,25.0,17746.07421875,0.0,33.65718078613281,1.0,283.1499938964844,284.42999267578125,298.4753112792969,299.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,24778.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474755048751831,1.0,0.0,0.0,3.315592765808105,3.3156118392944336,7.335262921515096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.181640625,0.0,1115.70849609375,1895.4371337890625,0.0,435.24310302734375,0.8195754289627075,1.0,0.0,3.0,1.0,0.0
17654280,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7519029974937439,0.1231421306729316,0.1109960973262786,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0482283420860767,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0356212891638278,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.0482283420860767,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.5519322156906128,0.050000000745058,0.2287744879722595,285.0707702636719,284.95001220703125,299.7933349609375,295.46929931640625,299.7877197265625,297.1031188964844,285.0696105957031,1.0,0.1560920923948288,1.0,1.0,0.0,1.0,-0.5662398338317871,0.5662394165992737,4.2753885054480644e-07,0.4304335713386535,1.0,1.0,0.0,24.16523551940918,25.0,17746.07421875,0.0,33.65718078613281,1.0,283.1499938964844,284.42999267578125,298.4753112792969,299.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,24778.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474755048751831,1.0,0.0,0.0,3.315592765808105,3.3156118392944336,7.335262921515096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.181640625,0.0,1115.70849609375,1895.4371337890625,0.0,435.24310302734375,0.8195754289627075,1.0,0.0,3.0,1.0,0.0
17654340,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7561268210411072,0.1254392266273498,0.1130525097250938,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0482300259172916,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0356225334107875,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0482300259172916,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.2287824898958206,285.0647888183594,284.95001220703125,299.8500061035156,295.502197265625,299.8443908691406,297.106201171875,285.0638732910156,1.0,0.1564640402793884,1.0,1.0,0.0,1.0,-0.5687229037284851,0.5687224864959717,4.299758415982069e-07,0.4326093792915344,1.0,1.0,0.0,24.23138236999512,25.0,17897.703125,0.0,33.96010971069336,1.0,283.1499938964844,284.4124755859375,298.5093994140625,299.8275756835937,293.1499938964844,293.1499938964844,283.1499938964844,25904.716796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476241260766983,1.0,0.0,0.0,3.3901071548461914,3.390126943588257,7.668671173632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65673828125,0.0,1192.6348876953125,1895.4371337890625,0.0,439.1607666015625,0.837881863117218,1.0,0.0,3.0,1.0,0.0
17654400,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7561268210411072,0.1254392266273498,0.1130525097250938,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0482300259172916,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0356225334107875,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.0482300259172916,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.5516970753669739,0.050000000745058,0.2287824898958206,285.0647888183594,284.95001220703125,299.8500061035156,295.502197265625,299.8443908691406,297.106201171875,285.0638732910156,1.0,0.1564640402793884,1.0,1.0,0.0,1.0,-0.5687229037284851,0.5687224864959717,4.299758415982069e-07,0.4326093792915344,1.0,1.0,0.0,24.23138236999512,25.0,17897.703125,0.0,33.96010971069336,1.0,283.1499938964844,284.4124755859375,298.5093994140625,299.8275756835937,293.1499938964844,293.1499938964844,283.1499938964844,25904.716796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476241260766983,1.0,0.0,0.0,3.3901071548461914,3.390126943588257,7.668671173632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65673828125,0.0,1192.6348876953125,1895.4371337890625,0.0,439.1607666015625,0.837881863117218,1.0,0.0,3.0,1.0,0.0
17654460,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.761028528213501,0.1281349807977676,0.1153521388769149,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.048230692744255,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.0356230251491069,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.048230692744255,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.2287856340408325,285.0600280761719,284.95001220703125,299.9037170410156,295.5334167480469,299.8985900878906,297.1127319335937,285.05938720703125,1.0,0.1568151116371154,1.0,1.0,0.0,1.0,-0.571488618850708,0.5714882016181946,4.327048941377143e-07,0.4350484311580658,1.0,1.0,0.0,24.274600982666016,25.0,18054.4140625,0.0,34.26998519897461,1.0,283.1499938964844,284.3966369628906,298.5422668457031,299.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,27030.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780413508415222,1.0,0.0,0.0,3.462977886199951,3.462998390197754,8.001892410902656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.2216796875,0.0,1271.2076416015625,1895.4371337890625,0.0,443.9538269042969,0.8557844758033752,1.0,0.0,3.0,1.0,0.0
17654520,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.761028528213501,0.1281349807977676,0.1153521388769149,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.048230692744255,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.0356230251491069,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.048230692744255,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5516033172607422,0.050000000745058,0.2287856340408325,285.0600280761719,284.95001220703125,299.9037170410156,295.5334167480469,299.8985900878906,297.1127319335937,285.05938720703125,1.0,0.1568151116371154,1.0,1.0,0.0,1.0,-0.571488618850708,0.5714882016181946,4.327048941377143e-07,0.4350484311580658,1.0,1.0,0.0,24.274600982666016,25.0,18054.4140625,0.0,34.26998519897461,1.0,283.1499938964844,284.3966369628906,298.5422668457031,299.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,27030.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780413508415222,1.0,0.0,0.0,3.462977886199951,3.462998390197754,8.001892410902656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.2216796875,0.0,1271.2076416015625,1895.4371337890625,0.0,443.9538269042969,0.8557844758033752,1.0,0.0,3.0,1.0,0.0
17654580,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7666047811508179,0.1310557574033737,0.1178776621818542,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.5516786575317383,0.050000000745058,0.0482301339507103,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.5516786575317383,0.050000000745058,0.0356226116418838,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.5516786575317383,0.050000000745058,0.0482301339507103,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.5516786575317383,0.050000000745058,0.2287829965353012,285.0567626953125,284.95001220703125,299.9480895996094,295.558349609375,299.9434814453125,297.1236572265625,285.05633544921875,1.0,0.157132402062416,1.0,1.0,0.0,1.0,-0.5745144486427307,0.5745140314102173,4.357111436092964e-07,0.4377412796020508,1.0,1.0,0.0,24.28965950012207,25.0,18206.728515625,0.0,34.57969284057617,1.0,283.1499938964844,284.3831481933594,298.5692443847656,299.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,28091.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801119863986969,1.0,0.0,0.0,3.530268907546997,3.530290365219116,8.315892614518816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.68310546875,0.0,1346.7618408203125,1895.4371337890625,0.0,449.5331726074219,0.8693448901176453,1.0,0.0,3.0,1.0,0.0
17654640,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7671297192573547,0.1313258856534958,0.1181129217147827,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5516908764839172,0.050000000745058,0.0482300445437431,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5516908764839172,0.050000000745058,0.0356225483119487,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5516908764839172,0.050000000745058,0.0482300445437431,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.5516908764839172,0.050000000745058,0.2287825644016266,285.056640625,284.95001220703125,299.95172119140625,295.56036376953125,299.9471740722656,297.1247863769531,285.05633544921875,1.0,0.1571599841117859,1.0,1.0,0.0,1.0,-0.5747960209846497,0.5747956037521362,4.3599189325504994e-07,0.4379929900169372,1.0,1.0,0.0,24.29012107849121,25.0,18218.95703125,0.0,34.607688903808594,1.0,283.1499938964844,284.3825378417969,298.57135009765625,299.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,28154.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802990257740021,1.0,0.0,0.0,3.5342586040496826,3.5342800617218018,8.334699259648914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.64208984375,0.0,1351.3330078125,1895.4371337890625,0.0,450.0406188964844,0.8732967972755432,1.0,0.0,3.0,1.0,0.0
17654700,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7705177664756775,0.1330587714910507,0.1196260675787925,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5517823100090027,0.050000000745058,0.0482293777167797,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5517823100090027,0.050000000745058,0.035622052848339,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5517823100090027,0.050000000745058,0.0482293777167797,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5517823100090027,0.050000000745058,0.2287794053554535,285.0552978515625,284.95001220703125,299.97369384765625,295.5723571777344,299.9694519042969,297.1322937011719,285.0546264648437,1.0,0.1573327779769897,1.0,1.0,0.0,1.0,-0.5766057372093201,0.5766053199768066,4.378004518912349e-07,0.439615249633789,1.0,1.0,0.0,24.29082489013672,25.0,18310.291015625,0.0,34.785831451416016,1.0,283.1499938964844,284.3739624023437,298.5843505859375,299.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,28847.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481560617685318,1.0,0.0,0.0,3.577500581741333,3.5775225162506104,8.539898885828734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.8505859375,0.0,1401.543701171875,1895.4371337890625,0.0,453.4790649414063,0.8811142444610596,1.0,0.0,3.0,1.0,0.0
17654760,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7741183042526245,0.1348830461502075,0.1212252452969551,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5519018769264221,0.050000000745058,0.0482285059988498,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5519018769264221,0.050000000745058,0.0356214083731174,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5519018769264221,0.050000000745058,0.0482285059988498,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5519018769264221,0.050000000745058,0.2287752628326416,285.0544738769531,284.95001220703125,299.994384765625,295.5833740234375,299.9903869628906,297.1407165527344,285.0543518066406,1.0,0.1575071066617965,1.0,1.0,0.0,1.0,-0.5785172581672668,0.5785168409347534,4.397182635784702e-07,0.4413367807865143,1.0,1.0,0.0,24.28751564025879,25.0,18388.224609375,0.0,34.97068786621094,1.0,283.1499938964844,284.3698425292969,298.5957336425781,299.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,29276.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828255772590637,1.0,0.0,0.0,3.604010581970215,3.6040329933166495,8.666931989864679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.6259765625,0.0,1432.932373046875,1895.4371337890625,0.0,456.9535827636719,0.8904337286949158,1.0,0.0,3.0,1.0,0.0
17654820,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7817856669425964,0.1387455314397812,0.1246227100491523,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0482263341546058,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0356198064982891,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0482263341546058,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.2287649661302566,285.0531005859375,284.95001220703125,300.0320129394531,295.6026916503906,300.02850341796875,297.1594543457031,285.0531311035156,1.0,0.1578620374202728,1.0,1.0,0.0,1.0,-0.5825751423835754,0.5825746655464172,4.438149403540592e-07,0.4450182616710663,1.0,1.0,0.0,24.2727279663086,25.0,18560.400390625,0.0,35.35776138305664,1.0,283.1499938964844,284.3582458496094,298.6156921386719,299.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,30398.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854656457901001,1.0,0.0,0.0,3.672420263290405,3.672443628311157,8.999078886517964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.1181640625,0.0,1516.0892333984375,1895.4371337890625,0.0,464.2931823730469,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
17654880,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7817856669425964,0.1387455314397812,0.1246227100491523,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0482263341546058,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0356198064982891,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.0482263341546058,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.552200973033905,0.050000000745058,0.2287649661302566,285.0531005859375,284.95001220703125,300.0320129394531,295.6026916503906,300.02850341796875,297.1594543457031,285.0531311035156,1.0,0.1578620374202728,1.0,1.0,0.0,1.0,-0.5825751423835754,0.5825746655464172,4.438149403540592e-07,0.4450182616710663,1.0,1.0,0.0,24.2727279663086,25.0,18560.400390625,0.0,35.35776138305664,1.0,283.1499938964844,284.3582458496094,298.6156921386719,299.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,30398.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854656457901001,1.0,0.0,0.0,3.672420263290405,3.672443628311157,8.999078886517964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.1181640625,0.0,1516.0892333984375,1895.4371337890625,0.0,464.2931823730469,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
17654940,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7899941802024841,0.1428797096014022,0.1282708644866943,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0482236854732036,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0356178507208824,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0482236854732036,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.2287524044513702,285.05242919921875,284.95001220703125,300.0649719238281,295.6185607910156,300.0619201660156,297.1803894042969,285.0525817871094,1.0,0.1582288295030594,1.0,1.0,0.0,1.0,-0.5869295597076416,0.5869290828704834,4.482495228330663e-07,0.4490088820457458,1.0,1.0,0.0,24.24933624267578,25.0,18734.6171875,0.0,35.76902770996094,1.0,283.1499938964844,284.34771728515625,298.6317749023437,300.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,31517.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881346225738525,1.0,0.0,0.0,3.739394903182984,3.7394189834594727,9.330306625088268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.1533203125,0.0,1600.558837890625,1895.4371337890625,0.0,471.8359680175781,0.923697829246521,1.0,0.0,3.0,1.0,0.0
17655000,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7899941802024841,0.1428797096014022,0.1282708644866943,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0482236854732036,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0356178507208824,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.0482236854732036,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5525678992271423,0.050000000745058,0.2287524044513702,285.05242919921875,284.95001220703125,300.0649719238281,295.6185607910156,300.0619201660156,297.1803894042969,285.0525817871094,1.0,0.1582288295030594,1.0,1.0,0.0,1.0,-0.5869295597076416,0.5869290828704834,4.482495228330663e-07,0.4490088820457458,1.0,1.0,0.0,24.24933624267578,25.0,18734.6171875,0.0,35.76902770996094,1.0,283.1499938964844,284.34771728515625,298.6317749023437,300.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,31517.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881346225738525,1.0,0.0,0.0,3.739394903182984,3.7394189834594727,9.330306625088268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.1533203125,0.0,1600.558837890625,1895.4371337890625,0.0,471.8359680175781,0.923697829246521,1.0,0.0,3.0,1.0,0.0
17655060,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7986193299293518,0.1472589671611786,0.1321437656879425,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0482206605374813,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0356156155467033,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0482206605374813,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.2287380546331405,285.0522766113281,284.95001220703125,300.0935974121094,295.6312561035156,300.0909729003906,297.2030029296875,285.05255126953125,1.0,0.1586102098226547,1.0,1.0,0.0,1.0,-0.5915501713752747,0.5915496945381165,4.529996715518793e-07,0.453289657831192,1.0,1.0,0.0,24.21987533569336,25.0,18910.48828125,0.0,36.204566955566406,1.0,283.1499938964844,284.3380126953125,298.64453125,300.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,32635.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908110499382019,1.0,0.0,0.0,3.805144309997559,3.805169343948364,9.66129960033868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.80029296875,0.0,1686.47998046875,1895.4371337890625,0.0,479.5260925292969,0.9398528337478638,1.0,0.0,3.0,1.0,0.0
