time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655120,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7986193299293518,0.1472589671611786,0.1321437656879425,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0482206605374813,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0356156155467033,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.0482206605374813,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5529884099960327,0.050000000745058,0.2287380546331405,285.0522766113281,284.95001220703125,300.0935974121094,295.6312561035156,300.0909729003906,297.2030029296875,285.05255126953125,1.0,0.1586102098226547,1.0,1.0,0.0,1.0,-0.5915501713752747,0.5915496945381165,4.529996715518793e-07,0.453289657831192,1.0,1.0,0.0,24.21987533569336,25.0,18910.48828125,0.0,36.204566955566406,1.0,283.1499938964844,284.3380126953125,298.64453125,300.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,32635.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908110499382019,1.0,0.0,0.0,3.805144309997559,3.805169343948364,9.66129960033868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.80029296875,0.0,1686.47998046875,1895.4371337890625,0.0,479.5260925292969,0.9398528337478638,1.0,0.0,3.0,1.0,0.0
17655180,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8075388073921204,0.1518669426441192,0.1362253576517105,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0482173338532447,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0356131605803966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0482173338532447,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.2287222743034362,285.0526428222656,284.95001220703125,300.1181640625,295.6410522460937,300.1159362792969,297.2269897460937,285.0530090332031,1.0,0.1590083837509155,1.0,1.0,0.0,1.0,-0.5964187979698181,0.5964183807373047,4.5805580839441973e-07,0.4578536748886108,1.0,1.0,0.0,24.186079025268555,25.0,19087.818359375,0.0,36.66484069824219,1.0,283.1499938964844,284.32916259765625,298.6543273925781,300.0497741699219,293.1499938964844,293.1499938964844,283.04998779296875,33749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934897720813751,1.0,0.0,0.0,3.8695456981658936,3.869571447372437,9.991098295358825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.14208984375,0.0,1773.5677490234375,1895.4371337890625,0.0,487.3516845703125,0.9546782970428468,1.0,0.0,3.0,1.0,0.0
17655240,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8075388073921204,0.1518669426441192,0.1362253576517105,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0482173338532447,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0356131605803966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.0482173338532447,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.5534533858299255,0.050000000745058,0.2287222743034362,285.0526428222656,284.95001220703125,300.1181640625,295.6410522460937,300.1159362792969,297.2269897460937,285.0530090332031,1.0,0.1590083837509155,1.0,1.0,0.0,1.0,-0.5964187979698181,0.5964183807373047,4.5805580839441973e-07,0.4578536748886108,1.0,1.0,0.0,24.186079025268555,25.0,19087.818359375,0.0,36.66484069824219,1.0,283.1499938964844,284.32916259765625,298.6543273925781,300.0497741699219,293.1499938964844,293.1499938964844,283.04998779296875,33749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934897720813751,1.0,0.0,0.0,3.8695456981658936,3.869571447372437,9.991098295358825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.14208984375,0.0,1773.5677490234375,1895.4371337890625,0.0,487.3516845703125,0.9546782970428468,1.0,0.0,3.0,1.0,0.0
17655300,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.811920702457428,0.1542194932699203,0.1383263021707534,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.5536972284317017,0.050000000745058,0.0482155978679657,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.5536972284317017,0.050000000745058,0.0356118753552436,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.5536972284317017,0.050000000745058,0.0482155978679657,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.5536972284317017,0.050000000745058,0.228714033961296,285.0274353027344,284.95001220703125,300.12908935546875,295.6449279785156,300.1270751953125,297.23931884765625,285.003662109375,1.0,0.1592133939266204,1.0,1.0,0.0,1.0,-0.5989242196083069,0.5989237427711487,4.6067887637946114e-07,0.4602249562740326,1.0,1.0,0.0,24.16836738586425,25.0,19362.150390625,0.0,36.90305709838867,1.0,283.0638122558594,284.25604248046875,298.6828918457031,300.12139892578125,293.1499938964844,293.1499938964844,283.04998779296875,34336.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985389709472656,1.0,0.0,0.0,3.903035879135132,3.903062105178833,1.0164787909161532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.50390625,0.0,1820.0172119140625,1895.4371337890625,0.0,502.4610595703125,0.960987627506256,1.0,0.0,3.0,1.0,0.0
17655360,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8161373734474182,0.1565559804439544,0.1404266208410263,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5539342761039734,0.050000000745058,0.0482139103114604,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5539342761039734,0.050000000745058,0.035610631108284,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5539342761039734,0.050000000745058,0.0482139103114604,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5539342761039734,0.050000000745058,0.2287060320377349,284.9833984375,284.95001220703125,300.1390991210937,295.6481628417969,300.13726806640625,297.2515563964844,284.97369384765625,1.0,0.1594222635030746,1.0,1.0,0.0,1.0,-0.6014297008514404,0.6014292240142822,4.633198216197343e-07,0.4626181423664093,1.0,1.0,0.0,24.152286529541016,25.0,19397.486328125,0.0,37.1440658569336,1.0,283.0517272949219,284.2342224121094,298.6803283691406,300.1092834472656,293.1499938964844,293.1499938964844,282.75,34711.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015766620635986,1.0,0.0,0.0,3.9242594242095934,3.924285888671875,1.0275634849676862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.62646484375,0.0,1849.869140625,1895.4371337890625,0.0,511.7821044921875,0.9660254716873168,1.0,0.0,3.0,1.0,0.0
17655420,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.8240169286727905,0.1610320955514907,0.1445181220769882,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0482109114527702,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0356084145605564,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0482109114527702,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.2286918014287948,284.7605285644531,284.95001220703125,300.1566772460937,295.6528625488281,300.1551818847656,297.27496337890625,284.74285888671875,1.0,0.1598479151725769,1.0,1.0,0.0,1.0,-0.6063131093978882,0.60631263256073,4.685289525241388e-07,0.4673660397529602,0.8202219605445862,0.8202219605445862,0.0,24.1292724609375,25.0,19775.1015625,0.0,37.62571334838867,1.0,282.7560729980469,284.0087280273437,298.7114562988281,300.1990661621094,293.1499938964844,293.1499938964844,283.04998779296875,43673.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184601545333862,1.0,0.0,0.0,3.7571346759796143,3.757161140441896,9.419043180969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.95556640625,0.0,1714.7579345703125,1895.4371337890625,0.0,566.9186401367188,0.931412637233734,1.0,0.0,3.0,1.0,0.0
17655480,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.8240169286727905,0.1610320955514907,0.1445181220769882,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0482109114527702,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0356084145605564,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.0482109114527702,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.5543574094772339,0.050000000745058,0.2286918014287948,284.7605285644531,284.95001220703125,300.1566772460937,295.6528625488281,300.1551818847656,297.27496337890625,284.74285888671875,1.0,0.1598479151725769,1.0,1.0,0.0,1.0,-0.6063131093978882,0.60631263256073,4.685289525241388e-07,0.4673660397529602,0.8202219605445862,0.8202219605445862,0.0,24.1292724609375,25.0,19775.1015625,0.0,37.62571334838867,1.0,282.7560729980469,284.0087280273437,298.7114562988281,300.1990661621094,293.1499938964844,293.1499938964844,283.04998779296875,43673.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184601545333862,1.0,0.0,0.0,3.7571346759796143,3.757161140441896,9.419043180969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.95556640625,0.0,1714.7579345703125,1895.4371337890625,0.0,566.9186401367188,0.931412637233734,1.0,0.0,3.0,1.0,0.0
17655540,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8321962952613831,0.1661970615386963,0.1488504856824875,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0482073836028575,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0356058105826377,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0482073836028575,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.2286750674247741,285.0068664550781,284.95001220703125,300.1712646484375,295.6554260253906,300.1700134277344,297.3008728027344,285.0419616699219,1.0,0.1602859795093536,1.0,1.0,0.0,1.0,-0.6114805936813354,0.6114801168441772,4.741203554203821e-07,0.4724891185760498,0.9202091097831726,0.9202091097831726,0.0,24.09739875793457,25.0,19594.498046875,0.0,38.13254165649414,1.0,283.0419616699219,284.34454345703125,298.5831604003906,299.9730529785156,293.1499938964844,293.1499938964844,283.1499938964844,35336.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974439442157745,1.0,0.0,0.0,3.59358024597168,3.593603610992432,8.616838726993592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.0,0.0,1466.4111328125,1895.4371337890625,0.0,499.1439208984375,0.8926635384559631,1.0,0.0,3.0,1.0,0.0
17655600,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8321962952613831,0.1661970615386963,0.1488504856824875,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0482073836028575,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0356058105826377,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.0482073836028575,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5548575520515442,0.050000000745058,0.2286750674247741,285.0068664550781,284.95001220703125,300.1712646484375,295.6554260253906,300.1700134277344,297.3008728027344,285.0419616699219,1.0,0.1602859795093536,1.0,1.0,0.0,1.0,-0.6114805936813354,0.6114801168441772,4.741203554203821e-07,0.4724891185760498,0.9202091097831726,0.9202091097831726,0.0,24.09739875793457,25.0,19594.498046875,0.0,38.13254165649414,1.0,283.0419616699219,284.34454345703125,298.5831604003906,299.9730529785156,293.1499938964844,293.1499938964844,283.1499938964844,35336.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974439442157745,1.0,0.0,0.0,3.59358024597168,3.593603610992432,8.616838726993592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.0,0.0,1466.4111328125,1895.4371337890625,0.0,499.1439208984375,0.8926635384559631,1.0,0.0,3.0,1.0,0.0
17655660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8373457789421082,0.1692587584257125,0.1515512317419052,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.5552532076835632,0.050000000745058,0.0482046119868755,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.5552532076835632,0.050000000745058,0.0356037616729736,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.5552532076835632,0.050000000745058,0.0482046119868755,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.5552532076835632,0.050000000745058,0.2286619246006012,285.0796813964844,284.95001220703125,300.1778259277344,295.656005859375,300.1767272949219,297.31695556640625,285.1025695800781,1.0,0.1605300456285476,1.0,1.0,0.0,1.0,-0.6146968603134155,0.6146963834762573,4.776218816004985e-07,0.4756892621517181,1.0,1.0,0.0,24.063217163085938,25.0,19575.3046875,0.0,38.435523986816406,1.0,283.13446044921875,284.39599609375,298.5996398925781,299.9744873046875,293.1499938964844,293.1499938964844,283.1499938964844,31637.873046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922022223472595,1.0,0.0,0.0,3.6956613063812256,3.6956849098205566,9.113340411204264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.59228515625,0.0,1551.5181884765625,1895.4371337890625,0.0,483.573974609375,0.9126835465431212,1.0,0.0,3.0,1.0,0.0
17655720,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8420794606208801,0.172039046883583,0.1540381908416748,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.5556162595748901,0.050000000745058,0.0482020750641822,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.5556162595748901,0.050000000745058,0.0356018878519535,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.5556162595748901,0.050000000745058,0.0482020750641822,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.5556162595748901,0.050000000745058,0.2286498993635177,285.1175231933594,284.95001220703125,300.18316650390625,295.6560974121094,300.18218994140625,297.33172607421875,285.1239318847656,1.0,0.160757839679718,1.0,1.0,0.0,1.0,-0.617658793926239,0.6176583170890808,4.808820790458412e-07,0.4786853194236755,1.0,1.0,0.0,24.03288459777832,25.0,19706.5859375,0.0,38.71733474731445,1.0,283.1474609375,284.3997802734375,298.63653564453125,300.0382385253906,293.1499938964844,293.1499938964844,283.04998779296875,31869.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922225475311279,1.0,0.0,0.0,3.760636806488037,3.7606611251831055,9.43661177643662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.3505859375,0.0,1627.9327392578125,1895.4371337890625,0.0,483.6334228515625,0.9287154078483582,1.0,0.0,3.0,1.0,0.0
17655780,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8518350124359131,0.1777035892009735,0.1591830253601074,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0481971763074398,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0355982705950737,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0481971763074398,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.2286266535520553,285.0517883300781,284.95001220703125,300.1927490234375,295.6551208496094,300.19195556640625,297.36199951171875,285.0410461425781,1.0,0.1612554788589477,1.0,1.0,0.0,1.0,-0.6237893104553223,0.6237888336181641,4.877792321167362e-07,0.4851136207580566,1.0,1.0,0.0,23.98178100585937,25.0,20054.8203125,0.0,39.31793594360352,1.0,283.0513916015625,284.2950439453125,298.7063903808594,300.1667785644531,293.1499938964844,293.1499938964844,282.75,33563.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050740242004395,1.0,0.0,0.0,3.858875751495361,3.858901500701904,9.93607500276994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.39111328125,0.0,1758.936767578125,1895.4371337890625,0.0,522.73388671875,0.9504658579826356,1.0,0.0,3.0,1.0,0.0
17655840,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8518350124359131,0.1777035892009735,0.1591830253601074,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0481971763074398,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0355982705950737,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.0481971763074398,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5563215017318726,0.050000000745058,0.2286266535520553,285.0517883300781,284.95001220703125,300.1927490234375,295.6551208496094,300.19195556640625,297.36199951171875,285.0410461425781,1.0,0.1612554788589477,1.0,1.0,0.0,1.0,-0.6237893104553223,0.6237888336181641,4.877792321167362e-07,0.4851136207580566,1.0,1.0,0.0,23.98178100585937,25.0,20054.8203125,0.0,39.31793594360352,1.0,283.0513916015625,284.2950439453125,298.7063903808594,300.1667785644531,293.1499938964844,293.1499938964844,282.75,33563.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050740242004395,1.0,0.0,0.0,3.858875751495361,3.858901500701904,9.93607500276994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.39111328125,0.0,1758.936767578125,1895.4371337890625,0.0,522.73388671875,0.9504658579826356,1.0,0.0,3.0,1.0,0.0
17655900,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8565071821212769,0.1804104447364807,0.1616574674844741,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.556632936000824,0.050000000745058,0.0481950230896472,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.556632936000824,0.050000000745058,0.0355966798961162,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.556632936000824,0.050000000745058,0.0481950230896472,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.556632936000824,0.050000000745058,0.2286164313554763,284.9532165527344,284.95001220703125,300.19677734375,295.6540832519531,300.1960754394531,297.3764953613281,284.8822631835937,1.0,0.1615103632211685,1.0,1.0,0.0,1.0,-0.6267397403717041,0.6267392039299011,4.911887572234264e-07,0.4883508682250976,0.9858343601226808,0.9858343601226808,0.0,23.96416282653809,25.0,20676.443359375,0.0,39.61688995361328,1.0,282.7931823730469,284.0838928222656,298.7677917480469,300.3449401855469,293.1499938964844,293.1499938964844,282.75,34232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197232365608215,1.0,0.0,0.0,3.888765573501587,3.888791561126709,1.0090594741996028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.02392578125,0.0,1801.2939453125,1895.4371337890625,0.0,571.280029296875,0.9575117826461792,1.0,0.0,3.0,1.0,0.0
17655960,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8608757853507996,0.1829338669776916,0.163989171385765,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.5568934679031372,0.050000000745058,0.0481932200491428,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.5568934679031372,0.050000000745058,0.0355953499674797,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.5568934679031372,0.050000000745058,0.0481932200491428,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.5568934679031372,0.050000000745058,0.2286078929901123,284.8205871582031,284.95001220703125,300.2003479003906,295.6527404785156,300.19970703125,297.3899841308594,284.7986145019531,1.0,0.1617665290832519,1.0,1.0,0.0,1.0,-0.6295220255851746,0.6295215487480164,4.944823785990593e-07,0.4915359020233154,0.872752845287323,0.872752845287323,0.0,23.95503807067871,25.0,20534.677734375,0.0,39.90837478637695,1.0,282.7562561035156,284.0427551269531,298.7338256835937,300.269287109375,293.1499938964844,293.1499938964844,283.04998779296875,39317.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266773104667664,1.0,0.0,0.0,3.810636043548584,3.810662269592285,9.689207445262582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.7216796875,0.0,1745.2469482421875,1895.4371337890625,0.0,595.9104614257812,0.9414587020874025,1.0,0.0,3.0,1.0,0.0
17656020,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8703105449676514,0.1888247579336166,0.1689581722021103,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0481888018548488,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0355920866131782,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0481888018548488,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.2285869270563125,285.0357360839844,284.95001220703125,300.2062683105469,295.64923095703125,300.2057800292969,297.4201354980469,285.06280517578125,1.0,0.1622894555330276,1.0,1.0,0.0,1.0,-0.6354456543922424,0.6354451179504395,5.016111686018121e-07,0.4984736144542694,0.9824802279472352,0.9824802279472352,0.0,23.9229736328125,25.0,20328.298828125,0.0,40.52058792114258,1.0,283.0429077148437,284.3339233398437,298.59356689453125,300.0340881347656,293.1499938964844,293.1499938964844,282.75,33960.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090819001197815,1.0,0.0,0.0,3.760728120803833,3.76075291633606,9.43706993439264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.625,0.0,1644.1640625,1895.4371337890625,0.0,535.58056640625,0.9301404356956482,1.0,0.0,3.0,1.0,0.0
17656080,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8703105449676514,0.1888247579336166,0.1689581722021103,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0481888018548488,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0355920866131782,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.0481888018548488,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5575368404388428,0.050000000745058,0.2285869270563125,285.0357360839844,284.95001220703125,300.2062683105469,295.64923095703125,300.2057800292969,297.4201354980469,285.06280517578125,1.0,0.1622894555330276,1.0,1.0,0.0,1.0,-0.6354456543922424,0.6354451179504395,5.016111686018121e-07,0.4984736144542694,0.9824802279472352,0.9824802279472352,0.0,23.9229736328125,25.0,20328.298828125,0.0,40.52058792114258,1.0,283.0429077148437,284.3339233398437,298.59356689453125,300.0340881347656,293.1499938964844,293.1499938964844,282.75,33960.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090819001197815,1.0,0.0,0.0,3.760728120803833,3.76075291633606,9.43706993439264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.625,0.0,1644.1640625,1895.4371337890625,0.0,535.58056640625,0.9301404356956482,1.0,0.0,3.0,1.0,0.0
17656140,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8780088424682617,0.1931589990854263,0.1729412376880645,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5581574440002441,0.050000000745058,0.0481845736503601,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5581574440002441,0.050000000745058,0.0355889610946178,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5581574440002441,0.050000000745058,0.0481845736503601,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5581574440002441,0.050000000745058,0.2285668700933456,284.9237060546875,284.95001220703125,300.2095947265625,295.646240234375,300.2091979980469,297.44354248046875,284.8703918457031,1.0,0.1626748442649841,1.0,1.0,0.0,1.0,-0.6401879787445068,0.6401875019073486,5.073597435512056e-07,0.504038393497467,0.9353350400924684,0.9353350400924684,0.0,23.88032913208008,25.0,20955.33203125,0.0,40.99724197387695,1.0,282.7701416015625,284.0883483886719,298.7054748535156,300.2579650878906,293.1499938964844,293.1499938964844,282.75,34875.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222932696342468,1.0,0.0,0.0,3.8252220153808594,3.8252477645874015,9.763523394212823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.4853515625,0.0,1728.1715087890625,1895.4371337890625,0.0,580.2598266601562,0.9425535798072816,1.0,0.0,3.0,1.0,0.0
17656200,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8810242414474487,0.1948581635951995,0.1745253652334213,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.558373212814331,0.050000000745058,0.0481831058859825,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.558373212814331,0.050000000745058,0.0355878770351409,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.558373212814331,0.050000000745058,0.0481831058859825,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.558373212814331,0.050000000745058,0.2285599112510681,284.8587646484375,284.95001220703125,300.2108764648437,295.6448669433594,300.21051025390625,297.4528503417969,284.837158203125,1.0,0.1628425270318985,1.0,1.0,0.0,1.0,-0.6420760750770569,0.6420755982398987,5.097123221275979e-07,0.5063591003417969,0.8792630434036255,0.8792630434036255,0.0,23.87018394470215,25.0,20883.392578125,0.0,41.19565200805664,1.0,282.7564697265625,284.0798034667969,298.6975402832031,300.2330322265625,293.1499938964844,293.1499938964844,282.45001220703125,38204.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250817537307739,1.0,0.0,0.0,3.7697596549987793,3.769785165786743,9.482450877840164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.82080078125,0.0,1687.5654296875,1895.4371337890625,0.0,590.1654663085938,0.931843876838684,1.0,0.0,3.0,1.0,0.0
17656260,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8899375200271606,0.2000884562730789,0.1792675256729126,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.5589632987976074,0.050000000745058,0.0481791086494922,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.5589632987976074,0.050000000745058,0.0355849228799343,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.5589632987976074,0.050000000745058,0.0481791086494922,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.5589632987976074,0.050000000745058,0.2285409420728683,284.6891784667969,284.95001220703125,300.2143249511719,295.6400756835937,300.21405029296875,297.4812927246094,284.7073669433594,1.0,0.1633753329515457,1.0,1.0,0.0,1.0,-0.647731602191925,0.6477311253547668,5.169558221496118e-07,0.513623058795929,0.6502133011817932,0.6502133011817932,0.0,23.853822708129883,25.0,20691.236328125,0.0,41.80971908569336,1.0,282.46063232421875,284.0650634765625,298.6867370605469,300.239501953125,293.1499938964844,293.1499938964844,282.45001220703125,59967.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538516104221344,1.0,0.0,0.0,3.011953592300415,3.0119762420654297,6.053267043171218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.369140625,0.0,1080.39501953125,1895.4371337890625,0.0,640.3369140625,0.7849933505058289,1.0,0.0,3.0,1.0,0.0
17656320,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8903813362121582,0.2003643363714218,0.1795052140951156,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.5589921474456787,0.050000000745058,0.0481789112091064,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.5589921474456787,0.050000000745058,0.0355847813189029,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.5589921474456787,0.050000000745058,0.0481789112091064,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.5589921474456787,0.050000000745058,0.2285400182008743,284.6934509277344,284.95001220703125,300.2144775390625,295.63983154296875,300.2142028808594,297.4827575683594,284.7204284667969,1.0,0.1634026765823364,1.0,1.0,0.0,1.0,-0.6480151414871216,0.6480146646499634,5.173253612156259e-07,0.5139967203140259,0.6447117328643799,0.6447117328643799,0.0,23.85326766967773,25.0,20631.74609375,0.0,41.84097290039063,1.0,282.4592590332031,284.0931701660156,298.678955078125,300.22442626953125,293.1499938964844,293.1499938964844,282.75,60589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381582379341125,1.0,0.0,0.0,2.9468865394592285,2.946908712387085,5.794556159344211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.794921875,0.0,1031.1173095703125,1895.4371337890625,0.0,638.9464721679688,0.7733465433120728,1.0,0.0,3.0,1.0,0.0
17656380,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.901248335838318,0.2072240710258484,0.1852146089076995,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.0481728836894035,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.035580325871706,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.0481728836894035,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.2285114079713821,285.07598876953125,284.95001220703125,300.21746826171875,295.6344299316406,300.2172241210937,297.5180053710937,285.08795166015625,1.0,0.1639835238456726,1.0,1.0,0.0,1.0,-0.6548128128051758,0.6548122763633728,5.260249054117594e-07,0.5225808620452881,0.8569175601005554,0.8569175601005554,0.0,23.80178451538086,25.0,21119.80078125,0.0,42.55301284790039,1.0,282.7319641113281,284.4131164550781,298.5544738769531,300.02276611328125,293.1499938964844,293.1499938964844,283.04998779296875,30205.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514711856842041,1.0,0.0,0.0,3.021632671356201,3.021650075912476,6.092234912102867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.57666015625,0.0,904.1112060546876,1895.4371337890625,0.0,554.174560546875,0.7638288736343384,1.0,0.0,3.0,1.0,0.0
17656440,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.901248335838318,0.2072240710258484,0.1852146089076995,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.0481728836894035,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.035580325871706,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.0481728836894035,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.559890866279602,0.050000000745058,0.2285114079713821,285.07598876953125,284.95001220703125,300.21746826171875,295.6344299316406,300.2172241210937,297.5180053710937,285.08795166015625,1.0,0.1639835238456726,1.0,1.0,0.0,1.0,-0.6548128128051758,0.6548122763633728,5.260249054117594e-07,0.5225808620452881,0.8569175601005554,0.8569175601005554,0.0,23.80178451538086,25.0,21119.80078125,0.0,42.55301284790039,1.0,282.7319641113281,284.4131164550781,298.5544738769531,300.02276611328125,293.1499938964844,293.1499938964844,283.04998779296875,30205.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514711856842041,1.0,0.0,0.0,3.021632671356201,3.021650075912476,6.092234912102867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.57666015625,0.0,904.1112060546876,1895.4371337890625,0.0,554.174560546875,0.7638288736343384,1.0,0.0,3.0,1.0,0.0
17656500,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9076672792434692,0.2108618468046188,0.1884989887475967,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5604811310768127,0.050000000745058,0.0481689535081386,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5604811310768127,0.050000000745058,0.0355774275958538,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5604811310768127,0.050000000745058,0.0481689535081386,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5604811310768127,0.050000000745058,0.2284927815198898,285.12969970703125,284.95001220703125,300.21881103515625,295.63165283203125,300.21856689453125,297.537353515625,285.16973876953125,1.0,0.1642915904521942,1.0,1.0,0.0,1.0,-0.6587193012237549,0.6587188243865967,5.309710218170949e-07,0.5273515582084656,0.941355288028717,0.941355288028717,0.0,23.758989334106445,25.0,20753.10546875,0.0,42.95153427124024,1.0,282.9814453125,284.5023803710937,298.5382385253906,299.9296264648437,293.1499938964844,293.1499938964844,283.04998779296875,27221.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047610402107239,1.0,0.0,0.0,3.222497940063477,3.2225165367126465,6.929128630872583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.25390625,0.0,1049.5435791015625,1895.4371337890625,0.0,521.7440795898438,0.8035591244697571,1.0,0.0,3.0,1.0,0.0
17656560,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9143508672714232,0.2145252823829651,0.1917693316936493,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5610506534576416,0.050000000745058,0.0481651872396469,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5610506534576416,0.050000000745058,0.0355746410787105,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5610506534576416,0.050000000745058,0.0481651872396469,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.5610506534576416,0.050000000745058,0.2284749001264572,285.2073974609375,284.95001220703125,300.2201232910156,295.62890625,300.21990966796875,297.5568542480469,285.21734619140625,1.0,0.164608433842659,1.0,1.0,0.0,1.0,-0.6626104712486267,0.6626099348068237,5.359379429137334e-07,0.5321348905563354,1.0,1.0,0.0,23.72066116333008,25.0,20997.6484375,0.0,43.35617446899414,1.0,283.0369567871094,284.5051574707031,298.58367919921875,300.0299072265625,293.1499938964844,293.1499938964844,282.75,26406.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023102760314941,1.0,0.0,0.0,3.42103123664856,3.421051263809204,7.809214821463684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.90576171875,0.0,1225.7569580078125,1895.4371337890625,0.0,514.0596923828125,0.8462546467781067,1.0,0.0,3.0,1.0,0.0
17656620,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9253177642822266,0.2201364189386367,0.1970609873533249,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5618797540664673,0.050000000745058,0.0481597296893596,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5618797540664673,0.050000000745058,0.0355706140398979,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5618797540664673,0.050000000745058,0.0481597296893596,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.5618797540664673,0.050000000745058,0.2284490317106247,285.0191650390625,284.95001220703125,300.2223815917969,295.624267578125,300.22216796875,297.5884704589844,284.9749450683594,1.0,0.1651616990566253,1.0,1.0,0.0,1.0,-0.6689126491546631,0.6689120531082153,5.441245889414859e-07,0.540051281452179,0.9946634769439696,0.9946634769439696,0.0,23.67767906188965,25.0,21700.125,0.0,44.03946304321289,1.0,282.7640991210937,284.2072448730469,298.72784423828125,300.31103515625,293.1499938964844,293.1499938964844,282.75,29596.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259857177734375,1.0,0.0,0.0,3.620569944381714,3.620592594146729,8.746758908273478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0810546875,0.0,1453.14306640625,1895.4371337890625,0.0,593.413330078125,0.8936923742294312,1.0,0.0,3.0,1.0,0.0
17656680,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9269651770591736,0.2210006266832351,0.1978734284639358,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5619810819625854,0.050000000745058,0.0481590628623962,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5619810819625854,0.050000000745058,0.0355701223015785,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5619810819625854,0.050000000745058,0.0481590628623962,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5619810819625854,0.050000000745058,0.2284458726644516,284.9857788085937,284.95001220703125,300.2228088378906,295.6235046386719,300.2225646972656,297.5935363769531,284.9535522460937,1.0,0.1652572900056839,1.0,1.0,0.0,1.0,-0.6698817610740662,0.6698812246322632,5.454190272757842e-07,0.5413236021995544,0.9774048924446106,0.9774048924446106,0.0,23.676193237304688,25.0,21704.48046875,0.0,44.151100158691406,1.0,282.75830078125,284.1890563964844,298.7234802246094,300.3050537109375,293.1499938964844,293.1499938964844,282.45001220703125,30319.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286359786987305,1.0,0.0,0.0,3.643508911132813,3.6435317993164062,8.857944067131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.83740234375,0.0,1483.532470703125,1895.4371337890625,0.0,603.0399780273438,0.8991063237190247,1.0,0.0,3.0,1.0,0.0
17656740,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.934127926826477,0.2248614132404327,0.201478898525238,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.5623695850372314,0.1454369276762008,0.048156514763832,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.5623695850372314,0.050000000745058,0.0355682373046875,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.5623695850372314,0.050000000745058,0.048156514763832,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.5623695850372314,0.050000000745058,0.2284337729215622,284.7763366699219,284.95001220703125,300.2248840332031,295.6199035644531,300.224609375,297.61737060546875,284.72760009765625,1.0,0.1657069772481918,1.0,1.0,0.0,1.0,-0.6741862893104553,0.6741856932640076,5.512578695743287e-07,0.5471031665802002,0.8113155364990234,0.8113155364990234,0.0,23.68168830871582,25.0,22116.634765625,0.0,44.66334533691406,1.0,282.47381591796875,283.9538269042969,298.7432861328125,300.4068603515625,293.1499938964844,293.1499938964844,282.45001220703125,39279.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482256412506104,1.0,0.0,0.0,3.57979154586792,3.57981538772583,8.550839538656874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.6474609375,0.0,1480.5157470703125,1895.4371337890625,0.0,679.2382202148438,0.8883501887321472,1.0,0.0,3.0,1.0,0.0
17656800,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.978146195411682,0.226506307721138,0.2027725577354431,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7793195843696594,0.1465687006711959,0.1097000986337661,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.590364933013916,0.050000000745058,0.0354496203362941,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.590364933013916,0.050000000745058,0.0479959174990654,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.590364933013916,0.050000000745058,0.2276719659566879,284.7352905273437,284.95001220703125,300.2258605957031,295.61846923828125,300.2255859375,297.62469482421875,284.76904296875,1.0,0.1669507026672363,1.0,1.0,0.0,1.0,-0.748293936252594,0.7482932806015015,6.330374162644148e-07,0.6060770750045776,0.7429451942443848,0.7429451942443848,0.0,20.35236167907715,43.0,23428.560546875,0.0,49.83331680297852,1.0,282.4583740234375,284.0841064453125,298.703125,300.3489685058594,293.1499938964844,293.1499938964844,282.75,47586.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506222248077393,1.0,0.0,0.0,3.357130527496338,3.35715389251709,7.520206963818055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.83056640625,0.0,1310.83349609375,1895.4371337890625,0.0,689.1954956054688,0.8461627960205078,1.0,0.0,3.0,1.0,0.0
17656860,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.964240312576294,0.2337076663970947,0.2087883055210113,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8152093887329102,0.1406355053186416,0.1348830610513687,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.0355159826576709,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.048085767775774,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.2280981689691543,285.19317626953125,284.95001220703125,300.2295837402344,295.6140441894531,300.2292785644531,297.6038818359375,285.1954650878906,1.0,0.1771103590726852,1.0,1.0,0.0,1.0,-0.7864937782287598,0.7864931225776672,6.796511797801941e-07,0.63970547914505,1.0,1.0,0.0,23.075925827026367,31.0,24956.716796875,0.0,58.644287109375,1.0,282.7401123046875,284.4071044921875,298.6422424316406,300.3332214355469,293.1499938964844,293.1499938964844,282.45001220703125,28972.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493841767311096,1.0,0.0,0.0,3.584808111190796,3.5848302841186523,8.574822345508437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.71533203125,0.0,1410.2005615234375,1895.4371337890625,0.0,684.03369140625,0.8851482272148132,1.0,0.0,3.0,1.0,0.0
17656920,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.964240312576294,0.2337076663970947,0.2087883055210113,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8152093887329102,0.1406355053186416,0.1348830610513687,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.0355159826576709,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.048085767775774,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.5738104581832886,0.050000000745058,0.2280981689691543,285.19317626953125,284.95001220703125,300.2295837402344,295.6140441894531,300.2292785644531,297.6038818359375,285.1954650878906,1.0,0.1771103590726852,1.0,1.0,0.0,1.0,-0.7864937782287598,0.7864931225776672,6.796511797801941e-07,0.63970547914505,1.0,1.0,0.0,23.075925827026367,31.0,24956.716796875,0.0,58.644287109375,1.0,282.7401123046875,284.4071044921875,298.6422424316406,300.3332214355469,293.1499938964844,293.1499938964844,282.45001220703125,28972.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493841767311096,1.0,0.0,0.0,3.584808111190796,3.5848302841186523,8.574822345508437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.71533203125,0.0,1410.2005615234375,1895.4371337890625,0.0,684.03369140625,0.8851482272148132,1.0,0.0,3.0,1.0,0.0
